time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,9.775815851753578e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001029440463753,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.603412086609751e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001029440463753,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0004883222281932,293.3223571777344,294.1499938964844,295.9320983886719,293.7054138183594,295.5605163574219,295.9448547363281,293.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728721022701393e-08,0.0010415914002805,-0.0271545331925153,0.0,0.0,0.0,-0.0101315025240182,60.0,1.9003632068634035,0.0,-7.39712575636986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,9.775815851753578e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001029440463753,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.603412086609751e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001029440463753,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0004883222281932,293.3223571777344,294.1499938964844,295.9320983886719,293.7054138183594,295.5605163574219,295.9448547363281,293.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728721022701393e-08,0.0010415914002805,-0.0271545331925153,0.0,0.0,0.0,-0.0101315025240182,60.0,1.9003632068634035,0.0,-7.39712575636986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.772032353794202e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001029042032314,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.600469689350575e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0001029042032314,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.0004881332279182,293.3219909667969,294.1499938964844,295.92584228515625,293.7012634277344,295.5637512207031,295.9405517578125,293.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.894887328147888,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.768251038622112e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001028643819154,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.597528019687161e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001028643819154,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004879443440586,293.3216247558594,294.1499938964844,295.9189147949219,293.6968688964844,295.56689453125,295.935791015625,293.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634464864267557e-08,0.0010407854570075,-0.0269078034907579,0.0,0.0,0.0,-0.0100847762078046,60.0,1.889055848121643,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,9.760694956639782e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001027848193189,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.591651956317946e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0001027848193189,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004875669255852,293.3209533691406,294.1499938964844,295.9031677246094,293.6872863769531,295.5729675292969,295.92529296875,293.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540324169028281e-08,0.0010399804450571,-0.0266613736748695,0.0,0.0,0.0,-0.0100381067022681,60.0,1.8765939474105835,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,9.760694956639782e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001027848193189,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.591651956317946e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0001027848193189,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004875669255852,293.3209533691406,294.1499938964844,295.9031677246094,293.6872863769531,295.5729675292969,295.92529296875,293.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540324169028281e-08,0.0010399804450571,-0.0266613736748695,0.0,0.0,0.0,-0.0100381067022681,60.0,1.8765939474105835,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,9.753160702530296e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001027054750011,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,7.585791900055483e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001027054750011,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0004871905548498,293.3202514648437,294.1499938964844,295.8851318359375,293.6767578125,295.5785522460937,295.91229248046875,293.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446448150958076e-08,0.0010391777614131,-0.026415629312396,0.0,0.0,0.0,-0.0099915685132145,60.0,1.862121820449829,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,9.753160702530296e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001027054750011,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,7.585791900055483e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001027054750011,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0004871905548498,293.3202514648437,294.1499938964844,295.8851318359375,293.6767578125,295.5785522460937,295.91229248046875,293.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446448150958076e-08,0.0010391777614131,-0.026415629312396,0.0,0.0,0.0,-0.0099915685132145,60.0,1.862121820449829,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,9.745645365910605e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001026263344101,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,7.579946395708248e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001026263344101,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0004868151445407,293.3196105957031,294.1499938964844,295.8650207519531,293.6654357910156,295.5836181640625,295.8971252441406,293.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352809276525932e-08,0.0010383770568296,-0.0261705033481121,0.0,0.0,0.0,-0.0099451476708054,60.0,1.8460965156555176,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,9.745645365910605e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001026263344101,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,7.579946395708248e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001026263344101,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0004868151445407,293.3196105957031,294.1499938964844,295.8650207519531,293.6654357910156,295.5836181640625,295.8971252441406,293.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352809276525932e-08,0.0010383770568296,-0.0261705033481121,0.0,0.0,0.0,-0.0099451476708054,60.0,1.8460965156555176,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.738151129567996e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001025474193738,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.574117626063526e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001025474193738,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0004864408110734,293.3189697265625,294.1499938964844,295.8430480957031,293.6533508300781,295.58819580078125,295.87994384765625,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259435079262856e-08,0.0010375786805525,-0.0259260646998882,0.0,0.0,0.0,-0.0098988581448793,60.0,1.82869291305542,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.738151129567996e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001025474193738,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.574117626063526e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001025474193738,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0004864408110734,293.3189697265625,294.1499938964844,295.8430480957031,293.6533508300781,295.58819580078125,295.87994384765625,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259435079262856e-08,0.0010375786805525,-0.0259260646998882,0.0,0.0,0.0,-0.0098988581448793,60.0,1.82869291305542,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.734414925333112e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.000102508078271,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.571211608592421e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.000102508078271,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0004862541973125,293.31866455078125,294.1499938964844,295.8314208984375,293.6470642089844,295.5902099609375,295.87042236328125,293.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371909011155,1.0212888312821631e-08,0.0010371806565672,-0.0258042123168706,0.0,0.0,0.0,-0.009875782765448,60.0,1.8193867206573489,0.0,-7.334603679964857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,9.73068381426856e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001024687880999,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,7.568309229100123e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001024687880999,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0004860677872784,293.318359375,294.1499938964844,295.8194580078125,293.6406555175781,295.59210205078125,295.8605651855469,293.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367933427914,1.0166397501620853e-08,0.0010367830982431,-0.0256825033575296,0.0,0.0,0.0,-0.009852735325694,60.0,1.8098644018173216,0.0,-7.328981865839523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.723233233671635e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.000102390324173,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.562514656456187e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.000102390324173,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0004856956074945,293.3177490234375,294.1499938964844,295.7944641113281,293.6273803710937,295.5956115722656,295.84002685546875,293.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073565981372212e-08,0.0010359893785789,-0.0254394765943288,0.0,0.0,0.0,-0.009806714951992,60.0,1.790371060371399,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.723233233671635e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.000102390324173,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.562514656456187e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.000102390324173,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0004856956074945,293.3177490234375,294.1499938964844,295.7944641113281,293.6273803710937,295.5956115722656,295.84002685546875,293.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073565981372212e-08,0.0010359893785789,-0.0254394765943288,0.0,0.0,0.0,-0.009806714951992,60.0,1.790371060371399,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.715813212096692e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001023121949401,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,7.556743366876617e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001023121949401,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0004853249993175,293.317138671875,294.1499938964844,295.768310546875,293.6137084960937,295.5985412597656,295.8179016113281,293.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981120818736144e-09,0.0010351988021284,-0.0251974556595087,0.0,0.0,0.0,-0.0097608864307403,60.0,1.7698651552200315,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.715813212096692e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001023121949401,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,7.556743366876617e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001023121949401,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0004853249993175,293.317138671875,294.1499938964844,295.768310546875,293.6137084960937,295.5985412597656,295.8179016113281,293.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981120818736144e-09,0.0010351988021284,-0.0251974556595087,0.0,0.0,0.0,-0.0097608864307403,60.0,1.7698651552200315,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.711673919809982e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001022686046781,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.553523755632341e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001022686046781,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0004851182166021,293.3168334960937,294.1499938964844,295.75323486328125,293.6058654785156,295.599853515625,295.80474853515625,293.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034767832607,9.929545186082578e-09,0.0010347578208893,-0.0250624306499958,0.0,0.0,0.0,-0.0097353179007768,60.0,1.757970690727234,0.0,-7.30037399421235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.708422294352204e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001022343567456,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.550994632765651e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001022343567456,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0004849557881243,293.31658935546875,294.1499938964844,295.7412109375,293.59967041015625,295.6008605957031,295.79443359375,293.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889030927467957e-09,0.0010344113688915,-0.0249563604593276,0.0,0.0,0.0,-0.0097152329981327,60.0,1.7486246824264526,0.0,-7.295485460190322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.701060480438171e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001021568386931,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.54526918171905e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001021568386931,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0004845880612265,293.3160400390625,294.1499938964844,295.71337890625,293.5853881835937,295.6026306152344,295.7698669433594,293.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336369741708,9.797310518422364e-09,0.0010336271952837,-0.0247162301093339,0.0,0.0,0.0,-0.0096697639673948,60.0,1.7268322706222534,0.0,-7.284425862508216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.701060480438171e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001021568386931,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.54526918171905e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001021568386931,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0004845880612265,293.3160400390625,294.1499938964844,295.71337890625,293.5853881835937,295.6026306152344,295.7698669433594,293.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336369741708,9.797310518422364e-09,0.0010336271952837,-0.0247162301093339,0.0,0.0,0.0,-0.0096697639673948,60.0,1.7268322706222534,0.0,-7.284425862508216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.697394852992149e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.000102118239738,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.542418461525813e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.000102118239738,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.0004844049690291,293.3157653808594,294.1499938964844,295.69927978515625,293.57818603515625,295.60321044921875,295.75714111328125,293.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033246400766,9.751641272259803e-09,0.001033236621879,-0.0245966631919145,0.0,0.0,0.0,-0.0096471235156059,60.0,1.7157477140426636,0.0,-7.278922709019754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.693736501503736e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001020797135424,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.539572834502906e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001020797135424,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0004842221969738,293.31549072265625,294.1499938964844,295.6850891113281,293.57098388671875,295.6036682128906,295.7442321777344,293.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328566422685,9.706053738511857e-09,0.0010328468633815,-0.0244773086160421,0.0,0.0,0.0,-0.0096245240420103,60.0,1.7046102285385132,0.0,-7.273430924215063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.686435078037904e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001020028284983,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.533893949585035e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001020028284983,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0004838574968744,293.3149719238281,294.1499938964844,295.6565246582031,293.5565185546875,295.60430908203125,295.7181701660156,293.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615090945658268e-09,0.0010320690926164,-0.0242391526699066,0.0,0.0,0.0,-0.0095794294029474,60.0,1.6822587251663208,0.0,-7.262478618486058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.686435078037904e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001020028284983,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.533893949585035e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001020028284983,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0004838574968744,293.3149719238281,294.1499938964844,295.6565246582031,293.5565185546875,295.60430908203125,295.7181701660156,293.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615090945658268e-09,0.0010320690926164,-0.0242391526699066,0.0,0.0,0.0,-0.0095794294029474,60.0,1.6822587251663208,0.0,-7.262478618486058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,9.679172217147423e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001019263436319,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.528244896093383e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001019263436319,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.0004834947176277,293.3144836425781,294.1499938964844,295.6279296875,293.5421142578125,295.6043701171875,295.691650390625,293.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313048260286,9.52459977554554e-09,0.0010312952799722,-0.0240022260695695,0.0,0.0,0.0,-0.0095345694571733,60.0,1.6598531007766724,0.0,-7.25159168268874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,9.679172217147423e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001019263436319,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.528244896093383e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001019263436319,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.0004834947176277,293.3144836425781,294.1499938964844,295.6279296875,293.5421142578125,295.6043701171875,295.691650390625,293.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313048260286,9.52459977554554e-09,0.0010312952799722,-0.0240022260695695,0.0,0.0,0.0,-0.0095345694571733,60.0,1.6598531007766724,0.0,-7.25159168268874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,9.671945736045018e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0001018502443912,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,7.522624218836427e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001018502443912,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0004831337137147,293.3139953613281,294.1499938964844,295.5995483398437,293.5278625488281,295.6039123535156,295.6649169921875,293.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103053485509,9.43456068824844e-09,0.001030525425449,-0.0237664803862571,0.0,0.0,0.0,-0.0094899330288171,60.0,1.6375623941421509,0.0,-7.240767274652171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,9.671945736045018e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0001018502443912,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,7.522624218836427e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001018502443912,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0004831337137147,293.3139953613281,294.1499938964844,295.5995483398437,293.5278625488281,295.6039123535156,295.6649169921875,293.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103053485509,9.43456068824844e-09,0.001030525425449,-0.0237664803862571,0.0,0.0,0.0,-0.0094899330288171,60.0,1.6375623941421509,0.0,-7.240767274652171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.66475490713492e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001017745235003,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.517031917814165e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001017745235003,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0004827745433431,293.31353759765625,294.1499938964844,295.5715637207031,293.5138854980469,295.6029663085937,295.6381530761719,293.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297686094418,9.344970131053287e-09,0.001029759296216,-0.0235319063067436,0.0,0.0,0.0,-0.0094455191865563,60.0,1.61552894115448,0.0,-7.230004683833614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.66475490713492e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001017745235003,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.517031917814165e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001017745235003,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0004827745433431,293.31353759765625,294.1499938964844,295.5715637207031,293.5138854980469,295.6029663085937,295.6381530761719,293.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297686094418,9.344970131053287e-09,0.001029759296216,-0.0235319063067436,0.0,0.0,0.0,-0.0094455191865563,60.0,1.61552894115448,0.0,-7.230004683833614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,9.661177318776026e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0001017368485918,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,7.51424886402674e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001017368485918,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0004825958167202,293.3133239746094,294.1499938964844,295.5578308105469,293.5070495605469,295.602294921875,295.6248474121094,293.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293874656781,9.300392456168538e-09,0.0010293781524524,-0.0234151873737573,0.0,0.0,0.0,-0.0094234207645058,60.0,1.6047050952911377,0.0,-7.224652875947869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,9.657607006374748e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001016992537188,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,7.511472358601168e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001016992537188,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0004824174684472,293.3130798339844,294.1499938964844,295.54425048828125,293.50030517578125,295.6015319824219,295.6116027832031,293.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290071368217,9.255909816374697e-09,0.001028997823596,-0.0232987161725759,0.0,0.0,0.0,-0.0094013689085841,60.0,1.593982219696045,0.0,-7.219313857831366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,9.650487481849268e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0001016242749756,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.505934627261013e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001016242749756,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.000482061819639,293.3126525878906,294.1499938964844,295.517822265625,293.4871520996094,295.5998229980469,295.58526611328125,293.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282484581694,9.167202108528729e-09,0.0010282392613589,-0.023066446185112,0.0,0.0,0.0,-0.0093573927879333,60.0,1.5727901458740234,0.0,-7.208673480363359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,9.650487481849268e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0001016242749756,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.505934627261013e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001016242749756,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.000482061819639,293.3126525878906,294.1499938964844,295.517822265625,293.4871520996094,295.5998229980469,295.58526611328125,293.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282484581694,9.167202108528729e-09,0.0010282392613589,-0.023066446185112,0.0,0.0,0.0,-0.0093573927879333,60.0,1.5727901458740234,0.0,-7.208673480363359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,9.64341961662285e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0001015498492051,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,7.500437641283497e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001015498492051,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004817087610717,293.3122253417969,294.1499938964844,295.49249267578125,293.474609375,295.5976867675781,295.5595092773437,293.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274952510371,9.079142770929138e-09,0.001027486170642,-0.0228358674794435,0.0,0.0,0.0,-0.0093137370422482,60.0,1.5523899793624878,0.0,-7.198118368023644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,9.64341961662285e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0001015498492051,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,7.500437641283497e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001015498492051,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004817087610717,293.3122253417969,294.1499938964844,295.49249267578125,293.474609375,295.5976867675781,295.5595092773437,293.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274952510371,9.079142770929138e-09,0.001027486170642,-0.0228358674794435,0.0,0.0,0.0,-0.0093137370422482,60.0,1.5523899793624878,0.0,-7.198118368023644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,9.638922347221524e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.000101502489997,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,7.496939360862598e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.000101502489997,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004814841086044,293.3119812011719,294.1499938964844,295.4769592285156,293.4669189453125,295.5960998535156,295.5434875488281,293.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270160855725,9.023109370787097e-09,0.0010270071215927,-0.0226891469210386,0.0,0.0,0.0,-0.0092859594151377,60.0,1.5398948192596436,0.0,-7.191405870798917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,9.636393951950596e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0001014758672681,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,7.494972669519484e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001014758672681,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0004813578270841,293.31182861328125,294.1499938964844,295.4684753417969,293.4627380371094,295.59521484375,295.53448486328125,293.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267467005178,8.991608346775593e-09,0.001026737736538,-0.02260666154325,0.0,0.0,0.0,-0.0092703429982066,60.0,1.532866597175598,0.0,-7.187633599414768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.629411943024024e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001014023509924,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.489542622352019e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001014023509924,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0004810090758837,293.3114318847656,294.1499938964844,295.446044921875,293.45166015625,295.5924072265625,295.5104064941406,293.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260028066113,8.904623705063841e-09,0.0010259938426315,-0.0223788917064666,0.0,0.0,0.0,-0.0092272209003567,60.0,1.5143905878067017,0.0,-7.17722272725041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
