time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.629411943024024e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001014023509924,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.489542622352019e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001014023509924,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0004810090758837,293.3114318847656,294.1499938964844,295.446044921875,293.45166015625,295.5924072265625,295.5104064941406,293.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260028066113,8.904623705063841e-09,0.0010259938426315,-0.0223788917064666,0.0,0.0,0.0,-0.0092272209003567,60.0,1.5143905878067017,0.0,-7.17722272725041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,9.625944221625105e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001013658256852,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,7.486845424864441e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0001013658256852,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004808358498848,293.3112487792969,294.1499938964844,295.4354858398437,293.44647216796875,295.5908508300781,295.4989318847656,293.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256333043798,8.86141382494543e-09,0.0010256244568154,-0.0222657453268766,0.0,0.0,0.0,-0.0092058004811406,60.0,1.5057514905929563,0.0,-7.172053528847756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,9.62248450377956e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0001013293949654,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.484154775738716e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001013293949654,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0004806630313396,293.3110656738281,294.1499938964844,295.4253845214844,293.4414978027344,295.5892639160156,295.4877319335937,293.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252647334709,8.818311414415803e-09,0.0010252558859065,-0.0221528802067041,0.0,0.0,0.0,-0.0091844331473112,60.0,1.4973595142364502,0.0,-7.166899251842551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,9.61558980634436e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001012567881844,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,7.478792394977063e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001012567881844,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.00048031861661,293.3106994628906,294.1499938964844,295.40673828125,293.4323425292969,295.5859069824219,295.4659423828125,293.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732405909483987e-09,0.0010245213052257,-0.0219279285520315,0.0,0.0,0.0,-0.0091418446972966,60.0,1.481192111968994,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,9.61558980634436e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001012567881844,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,7.478792394977063e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001012567881844,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.00048031861661,293.3106994628906,294.1499938964844,295.40673828125,293.4323425292969,295.5859069824219,295.4659423828125,293.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732405909483987e-09,0.0010245213052257,-0.0219279285520315,0.0,0.0,0.0,-0.0091418446972966,60.0,1.481192111968994,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,9.60875622695312e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001011848289635,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.47347658034414e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001011848289635,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004799772577825,293.31036376953125,294.1499938964844,295.3903503417969,293.4242858886719,295.58233642578125,295.4459533691406,293.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647261573457854e-09,0.001023793243803,-0.0217049662023782,0.0,0.0,0.0,-0.0090996352955698,60.0,1.466834545135498,0.0,-7.146463332219356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,9.60875622695312e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001011848289635,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.47347658034414e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001011848289635,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004799772577825,293.31036376953125,294.1499938964844,295.3903503417969,293.4242858886719,295.58233642578125,295.4459533691406,293.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647261573457854e-09,0.001023793243803,-0.0217049662023782,0.0,0.0,0.0,-0.0090996352955698,60.0,1.466834545135498,0.0,-7.146463332219356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,9.601972124073654e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001011133936117,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,7.468200783478096e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001011133936117,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0004796384018845,293.31005859375,294.1499938964844,295.3764343261719,293.4174499511719,295.57861328125,295.4277648925781,293.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.56274162686077e-09,0.0010230705374851,-0.0214836373925209,0.0,0.0,0.0,-0.0090577350929379,60.0,1.4541279077529907,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,9.601972124073654e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001011133936117,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,7.468200783478096e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001011133936117,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0004796384018845,293.31005859375,294.1499938964844,295.3764343261719,293.4174499511719,295.57861328125,295.4277648925781,293.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.56274162686077e-09,0.0010230705374851,-0.0214836373925209,0.0,0.0,0.0,-0.0090577350929379,60.0,1.4541279077529907,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,9.595241863280536e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001010425185086,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,7.462965731974691e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001010425185086,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0004793021944351,293.3097229003906,294.1499938964844,295.3652038574219,293.4119567871094,295.57476806640625,295.4115295410156,293.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478889590435301e-09,0.0010223534191027,-0.0212640557438135,0.0,0.0,0.0,-0.0090161664411425,60.0,1.4432713985443115,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,9.595241863280536e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001010425185086,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,7.462965731974691e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001010425185086,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0004793021944351,293.3097229003906,294.1499938964844,295.3652038574219,293.4119567871094,295.57476806640625,295.4115295410156,293.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478889590435301e-09,0.0010223534191027,-0.0212640557438135,0.0,0.0,0.0,-0.0090161664411425,60.0,1.4432713985443115,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.591903653927147e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001010073683573,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.46036967029795e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001010073683573,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0004791354585904,293.3095703125,294.1499938964844,295.3606872558594,293.4097595214844,295.57281494140625,295.404541015625,293.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437300635932843e-09,0.0010219978867098,-0.0211551450192928,0.0,0.0,0.0,-0.0089955488219857,60.0,1.4388402700424194,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,9.58857563091442e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001009723127936,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,7.457780884578824e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0001009723127936,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.000478969188407,293.3094482421875,294.1499938964844,295.3569030761719,293.40789794921875,295.5708312988281,295.3979797363281,293.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395828920981785e-09,0.0010216432856395,-0.0210465416312217,0.0,0.0,0.0,-0.008974989876151,60.0,1.4347864389419556,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,9.581945778336376e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001009024999802,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,7.452624413417652e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001009024999802,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0004786380159202,293.30914306640625,294.1499938964844,295.3517761230469,293.4053955078125,295.5669250488281,295.3860168457031,293.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313225663414414e-09,0.0010209368774667,-0.0208302233368158,0.0,0.0,0.0,-0.0089340396225452,60.0,1.427647352218628,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,9.581945778336376e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001009024999802,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,7.452624413417652e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001009024999802,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0004786380159202,293.30914306640625,294.1499938964844,295.3517761230469,293.4053955078125,295.5669250488281,295.3860168457031,293.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313225663414414e-09,0.0010209368774667,-0.0208302233368158,0.0,0.0,0.0,-0.0089340396225452,60.0,1.427647352218628,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,9.575421427143738e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004783121112268,293.30889892578125,294.1499938964844,295.3500061035156,293.404541015625,295.56304931640625,295.37713623046875,293.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.231937798086621e-09,0.0010202417615801,-0.0206173453480005,0.0,0.0,0.0,-0.0088937412947416,60.0,1.4233510494232178,0.0,-7.096964083075363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,9.575421427143738e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004783121112268,293.30889892578125,294.1499938964844,295.3500061035156,293.404541015625,295.56304931640625,295.37713623046875,293.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.231937798086621e-09,0.0010202417615801,-0.0206173453480005,0.0,0.0,0.0,-0.0088937412947416,60.0,1.4233510494232178,0.0,-7.096964083075363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,9.571490227244794e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0001007924074656,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,7.444492803188041e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001007924074656,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0004781157767865,293.3087158203125,294.1499938964844,295.3509216308594,293.4050598144531,295.5603332519531,295.37261962890625,293.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198312811553,8.182966304559613e-09,0.0010198231320828,-0.0204890985041856,0.0,0.0,0.0,-0.0088694645091891,60.0,1.421978235244751,0.0,-7.091138343184866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.5699644589331e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0001007763348752,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.443306094501168e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0001007763348752,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0004780395538546,293.3086242675781,294.1499938964844,295.3517761230469,293.405517578125,295.5592956542969,295.370849609375,293.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196685325354,8.163953957307513e-09,0.0010196603834629,-0.0204393081367015,0.0,0.0,0.0,-0.0088600385934114,60.0,1.4214448928833008,0.0,-7.08887739619968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,9.56616786425002e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001007363534881,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.44035278330557e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001007363534881,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0004778498841915,293.30841064453125,294.1499938964844,295.3569030761719,293.4083557128906,295.5556640625,295.36724853515625,293.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192637564614,8.116646910139025e-09,0.0010192557238042,-0.0203154180198907,0.0,0.0,0.0,-0.0088365860283374,60.0,1.422063231468201,0.0,-7.083253450446136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,9.56616786425002e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001007363534881,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.44035278330557e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001007363534881,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0004778498841915,293.30841064453125,294.1499938964844,295.3569030761719,293.4083557128906,295.5556640625,295.36724853515625,293.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192637564614,8.116646910139025e-09,0.0010192557238042,-0.0203154180198907,0.0,0.0,0.0,-0.0088365860283374,60.0,1.422063231468201,0.0,-7.083253450446136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,9.565149957779796e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001007256360026,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.439561159117147e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001007256360026,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0004777990689035,293.30828857421875,294.1499938964844,295.3606872558594,293.4104309082031,295.5539855957031,295.3671264648437,293.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191558394581,8.103972604089904e-09,0.0010191476903855,-0.0202822238206863,0.0,0.0,0.0,-0.0088303042575716,60.0,1.4237509965896606,0.0,-7.081747099846325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,9.56425938056782e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001007162572932,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,7.438868487952277e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001007162572932,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0004777545691467,293.30816650390625,294.1499938964844,295.3652038574219,293.4129333496094,295.5523376464844,295.36724853515625,293.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.09287659109259e-09,0.0010190535103902,-0.0202531646937131,0.0,0.0,0.0,-0.0088248066604137,60.0,1.4257028102874756,0.0,-7.080428332528754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.563394269207492e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001007071477943,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,7.438195461872965e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001007071477943,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0004777113499585,293.3079833984375,294.1499938964844,295.3764343261719,293.41912841796875,295.5491943359375,295.36932373046875,293.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.08209499325585e-09,0.0010189599124714,-0.0202249325811862,0.0,0.0,0.0,-0.0088194552809,60.0,1.4309613704681396,0.0,-7.07914722397618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.563394269207492e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001007071477943,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,7.438195461872965e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001007071477943,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0004777113499585,293.3079833984375,294.1499938964844,295.3764343261719,293.41912841796875,295.5491943359375,295.36932373046875,293.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.08209499325585e-09,0.0010189599124714,-0.0202249325811862,0.0,0.0,0.0,-0.0088194552809,60.0,1.4309613704681396,0.0,-7.07914722397618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.564324136590584e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001007169339573,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.438918692059815e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001007169339573,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0004777577705681,293.3077697753906,294.1499938964844,295.3903503417969,293.4267883300781,295.54644775390625,295.3753356933594,293.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190674802288,8.093674175313481e-09,0.0010190593311563,-0.0202552545815706,0.0,0.0,0.0,-0.008825197815895,60.0,1.4390060901641846,0.0,-7.080523545255346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.564324136590584e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001007169339573,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.438918692059815e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001007169339573,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0004777577705681,293.3077697753906,294.1499938964844,295.3903503417969,293.4267883300781,295.54644775390625,295.3753356933594,293.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190674802288,8.093674175313481e-09,0.0010190593311563,-0.0202552545815706,0.0,0.0,0.0,-0.008825197815895,60.0,1.4390060901641846,0.0,-7.080523545255346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.566151857143268e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001007361861411,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.440340414177626e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001007361861411,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0004778490983881,293.3075866699219,294.1499938964844,295.40673828125,293.435791015625,295.5439758300781,295.3834228515625,293.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.11645151088669e-09,0.001019253861159,-0.0203149076551198,0.0,0.0,0.0,-0.0088364882394671,60.0,1.4487696886062622,0.0,-7.083230713078592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.566151857143268e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001007361861411,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.440340414177626e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001007361861411,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0004778490983881,293.3075866699219,294.1499938964844,295.40673828125,293.435791015625,295.5439758300781,295.3834228515625,293.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.11645151088669e-09,0.001019253861159,-0.0203149076551198,0.0,0.0,0.0,-0.0088364882394671,60.0,1.4487696886062622,0.0,-7.083230713078592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.56937437877059e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001007701212074,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.442846981575713e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001007701212074,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0004780100716743,293.30743408203125,294.1499938964844,295.4253845214844,293.4460144042969,295.5419616699219,295.3948669433594,293.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605435431,8.156598063635556e-09,0.0010195972863584,-0.020420042797923,0.0,0.0,0.0,-0.0088563906028866,60.0,1.460663080215454,0.0,-7.088002718091958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.56937437877059e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001007701212074,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.442846981575713e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001007701212074,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0004780100716743,293.30743408203125,294.1499938964844,295.4253845214844,293.4460144042969,295.5419616699219,295.3948669433594,293.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605435431,8.156598063635556e-09,0.0010195972863584,-0.020420042797923,0.0,0.0,0.0,-0.0088563906028866,60.0,1.460663080215454,0.0,-7.088002718091958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.571340342517942e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001007908213068,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.444375660270452e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001007908213068,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0004781082679983,293.307373046875,294.1499938964844,295.4354858398437,293.4515686035156,295.5411376953125,295.40155029296875,293.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181091359915627e-09,0.001019807299599,-0.0204841885715723,0.0,0.0,0.0,-0.0088685359805822,60.0,1.4673163890838623,0.0,-7.090915943308573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,9.573488205205648e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.000100813442259,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,7.446046220138669e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.000100813442259,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0004782155447173,293.3072814941406,294.1499938964844,295.446044921875,293.45733642578125,295.5404052734375,295.4087219238281,293.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.20785395205803e-09,0.0010200361721217,-0.0205542743206024,0.0,0.0,0.0,-0.0088818045333027,60.0,1.474261999130249,0.0,-7.094098464222044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,9.578301978763192e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001008641265798,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,7.449790427926928e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001008641265798,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0004784560005646,293.3071594238281,294.1499938964844,295.4684753417969,293.4696044921875,295.5391845703125,295.4243469238281,293.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267824647134603e-09,0.0010205481667071,-0.0207113269716501,0.0,0.0,0.0,-0.0089115295559167,60.0,1.488900065422058,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,9.578301978763192e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001008641265798,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,7.449790427926928e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001008641265798,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0004784560005646,293.3071594238281,294.1499938964844,295.4684753417969,293.4696044921875,295.5391845703125,295.4243469238281,293.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267824647134603e-09,0.0010205481667071,-0.0207113269716501,0.0,0.0,0.0,-0.0089115295559167,60.0,1.488900065422058,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,9.58431264734827e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.000100927427411,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.454465958289802e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.000100927427411,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0004787562647834,293.3070373535156,294.1499938964844,295.49249267578125,293.482666015625,295.5385131835937,295.4429626464844,293.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342718516018977e-09,0.0010211888002231,-0.0209074579179286,0.0,0.0,0.0,-0.0089486585929989,60.0,1.505301594734192,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,9.58431264734827e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.000100927427411,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.454465958289802e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.000100927427411,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0004787562647834,293.3070373535156,294.1499938964844,295.49249267578125,293.482666015625,295.5385131835937,295.4429626464844,293.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021197065711,8.342718516018977e-09,0.0010211888002231,-0.0209074579179286,0.0,0.0,0.0,-0.0089486585929989,60.0,1.505301594734192,0.0,-7.110150335165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.589335968485102e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001009803236229,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.458372419932857e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001009803236229,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0004790071689058,293.30694580078125,294.1499938964844,295.5126647949219,293.4936218261719,295.538330078125,295.4589538574219,293.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217324597761,8.405297791114208e-09,0.0010217240778729,-0.0210713371634483,0.0,0.0,0.0,-0.0089796828106045,60.0,1.5191513299942017,0.0,-7.117604639006458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.590598347131164e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001009936167974,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,7.45935394661501e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001009936167974,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0004790702369064,293.30694580078125,294.1499938964844,295.517822265625,293.4964294433594,295.53826904296875,295.46295166015625,293.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218666866421,8.421025654570258e-09,0.0010218581883236,-0.0211125258356332,0.0,0.0,0.0,-0.0089874779805541,60.0,1.5226138830184937,0.0,-7.119478340200659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,9.597856842447072e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001010700580081,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,7.465000089723617e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001010700580081,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.00047943284153,293.3068542480469,294.1499938964844,295.54425048828125,293.5107421875,295.5386047363281,295.48541259765625,293.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511464422156223e-09,0.0010226316517218,-0.0213493611663579,0.0,0.0,0.0,-0.0090323137119412,60.0,1.54116952419281,0.0,-7.130260115673084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,9.597856842447072e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001010700580081,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,7.465000089723617e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001010700580081,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.00047943284153,293.3068542480469,294.1499938964844,295.54425048828125,293.5107421875,295.5386047363281,295.48541259765625,293.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511464422156223e-09,0.0010226316517218,-0.0213493611663579,0.0,0.0,0.0,-0.0090323137119412,60.0,1.54116952419281,0.0,-7.130260115673084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
