time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,9.601470082998276e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0001011081039905,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,7.467810064554214e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001011081039905,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0004796133143827,293.3067932128906,294.1499938964844,295.5578308105469,293.5180969238281,295.5390014648437,295.49713134765625,293.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556481745358724e-09,0.0010230172192677,-0.0214672461152076,0.0,0.0,0.0,-0.0090546337887644,60.0,1.5507385730743408,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,9.605247032595798e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001011478816508,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.470748096238822e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001011478816508,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0004798019945155,293.3067626953125,294.1499938964844,295.5715637207031,293.5255126953125,295.53955078125,295.50933837890625,293.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603540990748115e-09,0.001023419201374,-0.0215904787182807,0.0,0.0,0.0,-0.0090779606252908,60.0,1.5604969263076782,0.0,-7.141244395825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.612924623070283e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001012287248158,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.476719474652782e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001012287248158,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0004801854956895,293.30670166015625,294.1499938964844,295.5995483398437,293.5405578613281,295.5409240722656,295.5343933105469,293.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242367861792,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.580283761024475,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.612924623070283e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001012287248158,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.476719474652782e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001012287248158,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0004801854956895,293.30670166015625,294.1499938964844,295.5995483398437,293.5405578613281,295.5409240722656,295.5343933105469,293.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242367861792,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.580283761024475,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,9.62081176112406e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.000101311779872,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,7.4828538345173e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.000101311779872,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0004805794742424,293.3066711425781,294.1499938964844,295.6279296875,293.5557861328125,295.5428161621094,295.5606384277344,293.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797462314191762e-09,0.0010250770719721,-0.0220982860773801,0.0,0.0,0.0,-0.0091740945354104,60.0,1.6005815267562866,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,9.62081176112406e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.000101311779872,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,7.4828538345173e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.000101311779872,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0004805794742424,293.3066711425781,294.1499938964844,295.6279296875,293.5557861328125,295.5428161621094,295.5606384277344,293.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797462314191762e-09,0.0010250770719721,-0.0220982860773801,0.0,0.0,0.0,-0.0091740945354104,60.0,1.6005815267562866,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,9.628479165257886e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0001013925284496,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.488817209377885e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001013925284496,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0004809624806512,293.306640625,294.1499938964844,295.6565246582031,293.571044921875,295.5453491210937,295.5877380371094,293.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259029222652,8.892992120479448e-09,0.0010258939582854,-0.0223484355956316,0.0,0.0,0.0,-0.0092214522883296,60.0,1.621090531349182,0.0,-7.175831484573791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,9.628479165257886e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0001013925284496,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.488817209377885e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001013925284496,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0004809624806512,293.306640625,294.1499938964844,295.6565246582031,293.571044921875,295.5453491210937,295.5877380371094,293.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259029222652,8.892992120479448e-09,0.0010258939582854,-0.0223484355956316,0.0,0.0,0.0,-0.0092214522883296,60.0,1.621090531349182,0.0,-7.175831484573791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,9.636169124860317e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,0.0001014735025819,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,7.494798774132505e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001014735025819,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0004813466221094,293.3066101074219,294.1499938964844,295.6850891113281,293.5862121582031,295.5480651855469,295.6151428222656,293.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267223697155,8.988802591147761e-09,0.0010267134057357,-0.0225993152707815,0.0,0.0,0.0,-0.0092689506709575,60.0,1.6416751146316528,0.0,-7.187298223243489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,9.636169124860317e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,0.0001014735025819,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,7.494798774132505e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001014735025819,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0004813466221094,293.3066101074219,294.1499938964844,295.6850891113281,293.5862121582031,295.5480651855469,295.6151428222656,293.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267223697155,8.988802591147761e-09,0.0010267134057357,-0.0225993152707815,0.0,0.0,0.0,-0.0092689506709575,60.0,1.6416751146316528,0.0,-7.187298223243489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,9.639432391850278e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0001015078669297,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,7.497336628148332e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001015078669297,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0004815096035599,293.3066101074219,294.1499938964844,295.69927978515625,293.59375,295.5499267578125,295.6290283203125,293.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270699858665,9.029455405595854e-09,0.0010270610218867,-0.0227057635784149,0.0,0.0,0.0,-0.0092891035601496,60.0,1.6517441272735596,0.0,-7.19216615152618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,9.6431678684894e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0001015472080325,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,7.500241918023676e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001015472080325,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,0.0004816962173208,293.3066101074219,294.1499938964844,295.71337890625,293.6011962890625,295.551513671875,295.64288330078125,293.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274673113599,9.07599950750182e-09,0.0010274582309648,-0.0228276383131742,0.0,0.0,0.0,-0.0093121733516454,60.0,1.6620111465454102,0.0,-7.19774178037369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,9.649559069657698e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001016145033645,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,7.505212852265686e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001016145033645,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0004820154572371,293.3066101074219,294.1499938964844,295.7412109375,293.6158142089844,295.5552062988281,295.670654296875,293.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281489230692,9.155625591006356e-09,0.0010281398426741,-0.0230361334979534,0.0,0.0,0.0,-0.0093516511842608,60.0,1.682152509689331,0.0,-7.20728579040042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,9.649559069657698e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001016145033645,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,7.505212852265686e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001016145033645,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0004820154572371,293.3066101074219,294.1499938964844,295.7412109375,293.6158142089844,295.5552062988281,295.670654296875,293.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281489230692,9.155625591006356e-09,0.0010281398426741,-0.0230361334979534,0.0,0.0,0.0,-0.0093516511842608,60.0,1.682152509689331,0.0,-7.20728579040042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,9.655371104599908e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001016757087199,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,7.509733404731378e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001016757087199,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0004823057970497,293.3066101074219,294.1499938964844,295.768310546875,293.6300048828125,295.5591735839844,295.6983337402344,293.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287686018273,9.228038777564508e-09,0.0010287594050168,-0.0232257395982742,0.0,0.0,0.0,-0.0093875518068671,60.0,1.701898455619812,0.0,-7.21597004371688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,9.655371104599908e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001016757087199,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,7.509733404731378e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001016757087199,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0004823057970497,293.3066101074219,294.1499938964844,295.768310546875,293.6300048828125,295.5591735839844,295.6983337402344,293.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287686018273,9.228038777564508e-09,0.0010287594050168,-0.0232257395982742,0.0,0.0,0.0,-0.0093875518068671,60.0,1.701898455619812,0.0,-7.21597004371688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,9.659164788899945e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001017156537272,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,7.51268380554393e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0001017156537272,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.000482495262986,293.306640625,294.1499938964844,295.7913818359375,293.6419677734375,295.56317138671875,295.72216796875,293.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291724465787,9.275301415812013e-09,0.0010291631333529,-0.0233494918793439,0.0,0.0,0.0,-0.0094109801575541,60.0,1.718306064605713,0.0,-7.221641595833719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,9.65968138189055e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001017210961435,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,7.513085438404232e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001017210961435,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004825210780836,293.306640625,294.1499938964844,295.7944641113281,293.6435852050781,295.563720703125,295.72540283203125,293.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292275110259,9.281740709354835e-09,0.0010292181978002,-0.0233663506805896,0.0,0.0,0.0,-0.0094141718000173,60.0,1.720543384552002,0.0,-7.222413955787489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,9.663740638643505e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001017638423945,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,7.516243204008788e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001017638423945,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0004827238735742,293.3066711425781,294.1499938964844,295.8194580078125,293.65643310546875,295.568359375,295.7521667480469,293.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296615073457,9.33231802946466e-09,0.0010296521941199,-0.0234987791627645,0.0,0.0,0.0,-0.0094392532482743,60.0,1.738914966583252,0.0,-7.228485543464559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,9.663740638643505e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001017638423945,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,7.516243204008788e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001017638423945,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0004827238735742,293.3066711425781,294.1499938964844,295.8194580078125,293.65643310546875,295.568359375,295.7521667480469,293.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296615073457,9.33231802946466e-09,0.0010296521941199,-0.0234987791627645,0.0,0.0,0.0,-0.0094392532482743,60.0,1.738914966583252,0.0,-7.228485543464559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,9.66471416177228e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001017740869428,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,7.516999903600663e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0001017740869428,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0004827724769711,293.30670166015625,294.1499938964844,295.8314208984375,293.6625671386719,295.5709228515625,295.7649841308594,293.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297640692442,9.344439000358308e-09,0.0010297547560185,-0.0235305167734622,0.0,0.0,0.0,-0.0094452565535902,60.0,1.7472163438796997,0.0,-7.22994144553013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,9.665916877565904e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.000101786761661,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,7.517935591749847e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.000101786761661,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.000482832576381,293.3067321777344,294.1499938964844,295.8430480957031,293.6684875488281,295.573486328125,295.7777709960937,293.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029891311191,9.359427899369166e-09,0.0010298819979652,-0.0235697627067565,0.0,0.0,0.0,-0.0094526819884777,60.0,1.755650758743286,0.0,-7.23174125027981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.667264384916052e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001018009497784,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,7.51898332964629e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001018009497784,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.000482899864437,293.3067932128906,294.1499938964844,295.8650207519531,293.6795654296875,295.57879638671875,295.80255126953125,293.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300358990207,9.37621269514466e-09,0.0010300265857949,-0.0236137099564075,0.0,0.0,0.0,-0.0094610089436173,60.0,1.771580457687378,0.0,-7.233757060021162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.667264384916052e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001018009497784,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,7.51898332964629e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001018009497784,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.000482899864437,293.3067932128906,294.1499938964844,295.8650207519531,293.6795654296875,295.57879638671875,295.80255126953125,293.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300358990207,9.37621269514466e-09,0.0010300265857949,-0.0236137099564075,0.0,0.0,0.0,-0.0094610089436173,60.0,1.771580457687378,0.0,-7.233757060021162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.666880941949783e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001017969116219,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,7.518685015384108e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001017969116219,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0004828807141166,293.306884765625,294.1499938964844,295.8851318359375,293.6895751953125,295.5844421386719,295.8257141113281,293.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299946879968,9.371436959781931e-09,0.001029985374771,-0.0236012060195207,0.0,0.0,0.0,-0.0094586387276649,60.0,1.7855645418167114,0.0,-7.233183652033405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.666880941949783e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001017969116219,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,7.518685015384108e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001017969116219,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0004828807141166,293.306884765625,294.1499938964844,295.8851318359375,293.6895751953125,295.5844421386719,295.8257141113281,293.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299946879968,9.371436959781931e-09,0.001029985374771,-0.0236012060195207,0.0,0.0,0.0,-0.0094586387276649,60.0,1.7855645418167114,0.0,-7.233183652033405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,9.66589868767187e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001017865724861,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,7.517921039834619e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001017865724861,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004828316741622,293.3069763183594,294.1499938964844,295.9031677246094,293.6983642578125,295.5902099609375,295.8477478027344,293.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298911947757,9.359203190228982e-09,0.0010298818815499,-0.0235691741108894,0.0,0.0,0.0,-0.0094525795429945,60.0,1.7986465692520142,0.0,-7.231714249655853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,9.66589868767187e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001017865724861,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,7.517921039834619e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001017865724861,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004828316741622,293.3069763183594,294.1499938964844,295.9031677246094,293.6983642578125,295.5902099609375,295.8477478027344,293.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298911947757,9.359203190228982e-09,0.0010298818815499,-0.0235691741108894,0.0,0.0,0.0,-0.0094525795429945,60.0,1.7986465692520142,0.0,-7.231714249655853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.66274892562069e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001017534013953,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,7.515471224905923e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001017534013953,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.000482674309751,293.3070678710937,294.1499938964844,295.9189147949219,293.7058410644531,295.59619140625,295.8677978515625,293.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319955474040851e-09,0.0010295452084392,-0.0234664101153612,0.0,0.0,0.0,-0.0094331176951527,60.0,1.8091864585876465,0.0,-7.227001219689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.66274892562069e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001017534013953,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,7.515471224905923e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001017534013953,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.000482674309751,293.3070678710937,294.1499938964844,295.9189147949219,293.7058410644531,295.59619140625,295.8677978515625,293.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319955474040851e-09,0.0010295452084392,-0.0234664101153612,0.0,0.0,0.0,-0.0094331176951527,60.0,1.8091864585876465,0.0,-7.227001219689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.660951764089988e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001017344766296,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.514073513448238e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001017344766296,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004825845535378,293.30712890625,294.1499938964844,295.92584228515625,293.7090148925781,295.5992126464844,295.8768615722656,293.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293624363839,9.297567160615472e-09,0.0010293532395735,-0.0234077908098697,0.0,0.0,0.0,-0.0094220163300633,60.0,1.81380832195282,0.0,-7.22431394706291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.658760245656596e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.000101711397292,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.512368756579235e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.000101711397292,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0004824750649277,293.3071594238281,294.1499938964844,295.9320983886719,293.7118530273437,295.602294921875,295.8853759765625,293.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.270258338744952e-09,0.0010291197104379,-0.023336287587881,0.0,0.0,0.0,-0.0094084786251187,60.0,1.8178961277008057,0.0,-7.221036213422849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.65371509664692e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001016582682495,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.508444832637906e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001016582682495,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004822230548597,293.3072814941406,294.1499938964844,295.9425354003906,293.71630859375,295.6084289550781,295.9013366699219,293.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207400175625937e-09,0.0010285836178809,-0.0231717005372047,0.0,0.0,0.0,-0.0093773240223526,60.0,1.8250815868377688,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.65371509664692e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001016582682495,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.508444832637906e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001016582682495,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004822230548597,293.3072814941406,294.1499938964844,295.9425354003906,293.71630859375,295.6084289550781,295.9013366699219,293.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207400175625937e-09,0.0010285836178809,-0.0231717005372047,0.0,0.0,0.0,-0.0093773240223526,60.0,1.8250815868377688,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,9.646934631746262e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001015868692775,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,7.503171218559146e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001015868692775,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004818843444809,293.30743408203125,294.1499938964844,295.95001220703125,293.71905517578125,295.6145935058594,295.9146423339844,293.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122919308879318e-09,0.0010278604459017,-0.0229504946619272,0.0,0.0,0.0,-0.0093354387208819,60.0,1.8293317556381223,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,9.646934631746262e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001015868692775,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,7.503171218559146e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001015868692775,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004818843444809,293.30743408203125,294.1499938964844,295.95001220703125,293.71905517578125,295.6145935058594,295.9146423339844,293.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122919308879318e-09,0.0010278604459017,-0.0229504946619272,0.0,0.0,0.0,-0.0093354387208819,60.0,1.8293317556381223,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.641548967920244e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001015301531879,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.49898244976066e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001015301531879,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.000481615337776,293.3075561523437,294.1499938964844,295.95513916015625,293.7207946777344,295.6204833984375,295.9252319335937,293.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055819205627811e-09,0.0010272868676111,-0.0227747950702905,0.0,0.0,0.0,-0.0093021756038069,60.0,1.8321564197540283,0.0,-7.195323803443898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.641324140829964e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001015277812257,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.49880782677792e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001015277812257,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0004816041036974,293.3075866699219,294.1499938964844,295.955322265625,293.7208557128906,295.6207275390625,295.9256896972656,293.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.05301611453524e-09,0.0010272628860548,-0.0227674562484025,0.0,0.0,0.0,-0.0093007860705256,60.0,1.832274079322815,0.0,-7.19498842727262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,9.63805869105272e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.00010149339505,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,7.496267789974809e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.00010149339505,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0004814409767277,293.3077392578125,294.1499938964844,295.9595642089844,293.72247314453125,295.6268310546875,295.9349975585937,293.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012332213842456e-09,0.0010269148042425,-0.0226609278470277,0.0,0.0,0.0,-0.0092806164175271,60.0,1.8342745304107664,0.0,-7.190115525190778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,9.63805869105272e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.00010149339505,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,7.496267789974809e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.00010149339505,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0004814409767277,293.3077392578125,294.1499938964844,295.9595642089844,293.72247314453125,295.6268310546875,295.9349975585937,293.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012332213842456e-09,0.0010269148042425,-0.0226609278470277,0.0,0.0,0.0,-0.0092806164175271,60.0,1.8342745304107664,0.0,-7.190115525190778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.637460607336834e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001014871013467,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.495802856283262e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001014871013467,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004814111161977,293.30780029296875,294.1499938964844,295.9613037109375,293.7232360839844,295.6298522949219,295.9389343261719,293.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004879508722752e-09,0.001026852056384,-0.0226414129137992,0.0,0.0,0.0,-0.0092769265174865,60.0,1.835072875022888,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
