time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.63716665864922e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001014840090647,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.495574391214177e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001014840090647,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0004813964478671,293.3078918457031,294.1499938964844,295.9627990722656,293.72393798828125,295.63287353515625,295.9426574707031,293.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268301703035,9.001221101812007e-09,0.0010268210899084,-0.0226318333297967,0.0,0.0,0.0,-0.0092751141637563,60.0,1.8358190059661863,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,9.638066694606096e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001014934823615,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,7.4962736107409e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001014934823615,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004814413841813,293.3080749511719,294.1499938964844,295.9651184082031,293.7252502441406,295.63885498046875,295.9491271972656,293.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012428137111785e-09,0.0010269150370731,-0.0226611793041229,0.0,0.0,0.0,-0.0092806601896882,60.0,1.837095856666565,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,9.638066694606096e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001014934823615,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,7.4962736107409e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001014934823615,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004814413841813,293.3080749511719,294.1499938964844,295.9651184082031,293.7252502441406,295.63885498046875,295.9491271972656,293.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012428137111785e-09,0.0010269150370731,-0.0226611793041229,0.0,0.0,0.0,-0.0092806601896882,60.0,1.837095856666565,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,9.643190423958004e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001015474408632,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.50025938032195e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001015474408632,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0004816973232664,293.30828857421875,294.1499938964844,295.966552734375,293.7264099121094,295.64459228515625,295.9524841308594,293.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274703381583,9.076267737384567e-09,0.0010274612577632,-0.0228283405303955,0.0,0.0,0.0,-0.0093123102560639,60.0,1.837852954864502,0.0,-7.197773754796799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,9.643190423958004e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001015474408632,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.50025938032195e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001015474408632,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0004816973232664,293.30828857421875,294.1499938964844,295.966552734375,293.7264099121094,295.64459228515625,295.9524841308594,293.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274703381583,9.076267737384567e-09,0.0010274612577632,-0.0228283405303955,0.0,0.0,0.0,-0.0093123102560639,60.0,1.837852954864502,0.0,-7.197773754796799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.647707338444889e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001015950037981,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.503772212658077e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001015950037981,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0004819229652639,293.3085021972656,294.1499938964844,295.9672546386719,293.7274169921875,295.6503295898437,295.9560546875,293.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279519483447,9.132548051127289e-09,0.0010279427515342,-0.0229757074266672,0.0,0.0,0.0,-0.0093402126803994,60.0,1.8386521339416504,0.0,-7.20451893698737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.647707338444889e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001015950037981,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.503772212658077e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001015950037981,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0004819229652639,293.3085021972656,294.1499938964844,295.9672546386719,293.7274169921875,295.6503295898437,295.9560546875,293.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279519483447,9.132548051127289e-09,0.0010279427515342,-0.0229757074266672,0.0,0.0,0.0,-0.0093402126803994,60.0,1.8386521339416504,0.0,-7.20451893698737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,9.654704626882447e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0001016686874208,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,7.509214628953487e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001016686874208,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0004822724731639,293.3087158203125,294.1499938964844,295.9672546386719,293.7283020019531,295.6559753417969,295.9588623046875,293.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286967735737,9.219722763020854e-09,0.0010286875767633,-0.0232039671391248,0.0,0.0,0.0,-0.0093834260478615,60.0,1.8393014669418333,0.0,-7.214972441715872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,9.654704626882447e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0001016686874208,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,7.509214628953487e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001016686874208,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0004822724731639,293.3087158203125,294.1499938964844,295.9672546386719,293.7283020019531,295.6559753417969,295.9588623046875,293.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286967735737,9.219722763020854e-09,0.0010286875767633,-0.0232039671391248,0.0,0.0,0.0,-0.0093834260478615,60.0,1.8393014669418333,0.0,-7.214972441715872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,9.658442286308856e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0001017080430756,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,7.512121374020353e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001017080430756,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0004824591742362,293.308837890625,294.1499938964844,295.9670104980469,293.7286682128906,295.6587829589844,295.9602355957031,293.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290965437889,9.266292622100993e-09,0.0010290873469784,-0.0233259014785289,0.0,0.0,0.0,-0.0094065200537443,60.0,1.839596509933472,0.0,-7.22056014978989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,9.663285891292615e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001017590548144,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,7.515888864872977e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001017590548144,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0004827011434827,293.3089294433594,294.1499938964844,295.96661376953125,293.72900390625,295.6615600585937,295.96112060546875,293.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296123800799,9.326641681184356e-09,0.0010296030668541,-0.0234839171171188,0.0,0.0,0.0,-0.0094364359974861,60.0,1.839820981025696,0.0,-7.227804132980965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.673790191300212e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.000101869671198,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.524059037677944e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.000101869671198,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.000483225856442,293.3091735839844,294.1499938964844,295.9654541015625,293.7296142578125,295.66705322265625,295.9624328613281,293.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457512994970333e-09,0.001030720421113,-0.0238265786319971,0.0,0.0,0.0,-0.0095013063400983,60.0,1.8402279615402224,0.0,-7.243526312095129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.673790191300212e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.000101869671198,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.524059037677944e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.000101869671198,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.000483225856442,293.3091735839844,294.1499938964844,295.9654541015625,293.7296142578125,295.66705322265625,295.9624328613281,293.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457512994970333e-09,0.001030720421113,-0.0238265786319971,0.0,0.0,0.0,-0.0095013063400983,60.0,1.8402279615402224,0.0,-7.243526312095129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,9.686129487818108e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001019996052491,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.533656025771052e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001019996052491,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0004838422173634,293.3094177246094,294.1499938964844,295.9638061523437,293.7300720214844,295.6723937988281,295.9627990722656,293.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320449946448,9.611248685814644e-09,0.0010320353321731,-0.0242290943861007,0.0,0.0,0.0,-0.009577521122992,60.0,1.840550422668457,0.0,-7.262016765707814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,9.686129487818108e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001019996052491,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.533656025771052e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001019996052491,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0004838422173634,293.3094177246094,294.1499938964844,295.9638061523437,293.7300720214844,295.6723937988281,295.9627990722656,293.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320449946448,9.611248685814644e-09,0.0010320353321731,-0.0242290943861007,0.0,0.0,0.0,-0.009577521122992,60.0,1.840550422668457,0.0,-7.262016765707814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,9.699873044155538e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000102144338598,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,7.54434586269781e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.000102144338598,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.00048452874762,293.3096923828125,294.1499938964844,295.9617614746094,293.7304077148437,295.6776123046875,295.9625244140625,293.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335091501474,9.782486820597567e-09,0.0010334993712604,-0.0246774218976497,0.0,0.0,0.0,-0.0096624102443456,60.0,1.84085214138031,0.0,-7.282639558070515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,9.699873044155538e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000102144338598,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,7.54434586269781e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.000102144338598,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.00048452874762,293.3096923828125,294.1499938964844,295.9617614746094,293.7304077148437,295.6776123046875,295.9625244140625,293.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335091501474,9.782486820597567e-09,0.0010334993712604,-0.0246774218976497,0.0,0.0,0.0,-0.0096624102443456,60.0,1.84085214138031,0.0,-7.282639558070515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,9.715455234982072e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001023084187181,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,7.556464697699994e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001023084187181,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0004853071004617,293.3099670410156,294.1499938964844,295.9594116210937,293.73065185546875,295.6826477050781,295.9613647460937,293.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351694654673,9.976624859575622e-09,0.0010351594537496,-0.0251856856048107,0.0,0.0,0.0,-0.0097586521878838,60.0,1.8411657810211184,0.0,-7.306056204470225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,9.715455234982072e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001023084187181,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,7.556464697699994e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001023084187181,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0004853071004617,293.3099670410156,294.1499938964844,295.9594116210937,293.73065185546875,295.6826477050781,295.9613647460937,293.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351694654673,9.976624859575622e-09,0.0010351594537496,-0.0251856856048107,0.0,0.0,0.0,-0.0097586521878838,60.0,1.8411657810211184,0.0,-7.306056204470225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.723271068651228e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001023907243506,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,7.562543760286644e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0001023907243506,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0004856975283473,293.3100891113281,294.1499938964844,295.9581298828125,293.730712890625,295.6851501464844,295.96075439453125,293.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360036976635,1.0074006517868384e-08,0.0010359936859458,-0.0254406295716762,0.0,0.0,0.0,-0.0098069366067647,60.0,1.8413286209106443,0.0,-7.317815686747053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.731666068546474e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001024791272357,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.569073204649612e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001024791272357,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0004861168563365,293.31024169921875,294.1499938964844,295.9568176269531,293.7307434082031,295.6876220703125,295.9599609375,293.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178601961285947e-08,0.0010368877556174,-0.0257144514471292,0.0,0.0,0.0,-0.0098587879911065,60.0,1.8415138721466064,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,9.749022137839348e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001026618992909,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,7.582573016406968e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001026618992909,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0004869838594458,293.3105163574219,294.1499938964844,295.9540710449219,293.7307434082031,295.6924743652344,295.95819091796875,293.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387350339442,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.841917991638184,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,9.749022137839348e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001026618992909,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,7.582573016406968e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001026618992909,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0004869838594458,293.3105163574219,294.1499938964844,295.9540710449219,293.7307434082031,295.6924743652344,295.95819091796875,293.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387350339442,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.841917991638184,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.767739538801834e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0001028590049827,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.597130752401426e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001028590049827,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004879188199993,293.31085205078125,294.1499938964844,295.95123291015625,293.7306213378906,295.6971130371094,295.95587158203125,293.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.062805488061258e-08,0.0010407298104837,-0.0268910266458988,0.0,0.0,0.0,-0.0100815948098897,60.0,1.842446208000183,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.767739538801834e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0001028590049827,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.597130752401426e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001028590049827,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004879188199993,293.31085205078125,294.1499938964844,295.95123291015625,293.7306213378906,295.6971130371094,295.95587158203125,293.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.062805488061258e-08,0.0010407298104837,-0.0268910266458988,0.0,0.0,0.0,-0.0100815948098897,60.0,1.842446208000183,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.786789451027288e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001030596104101,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.61194751248695e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001030596104101,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,0.0004888704279437,293.3111572265625,294.1499938964844,295.9483642578125,293.7304077148437,295.70172119140625,295.9534912109375,293.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401911530626e-08,0.0010427586967125,-0.0275123063474893,0.0,0.0,0.0,-0.0101992543786764,60.0,1.84302818775177,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.786789451027288e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001030596104101,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.61194751248695e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001030596104101,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,0.0004888704279437,293.3111572265625,294.1499938964844,295.9483642578125,293.7304077148437,295.70172119140625,295.9534912109375,293.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401911530626e-08,0.0010427586967125,-0.0275123063474893,0.0,0.0,0.0,-0.0101992543786764,60.0,1.84302818775177,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,9.806723392102867e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0001032695217872,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0001032695217872,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0004898661281913,293.3114929199219,294.1499938964844,295.9455871582031,293.7300720214844,295.70611572265625,295.95086669921875,293.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113763243031372e-08,0.0010448829270899,-0.0281623844057321,0.0,0.0,0.0,-0.0103223798796534,60.0,1.8438104391098025,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,9.806723392102867e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0001032695217872,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0001032695217872,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0004898661281913,293.3114929199219,294.1499938964844,295.9455871582031,293.7300720214844,295.70611572265625,295.95086669921875,293.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113763243031372e-08,0.0010448829270899,-0.0281623844057321,0.0,0.0,0.0,-0.0103223798796534,60.0,1.8438104391098025,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,9.816754754865542e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001033751614158,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,7.635253859916702e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001033751614158,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0004903672379441,293.3116455078125,294.1499938964844,295.9442443847656,293.7298889160156,295.7082824707031,295.9495544433594,293.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238753039322093e-08,0.0010459524346515,-0.028489526361227,0.0,0.0,0.0,-0.010384346358478,60.0,1.844239830970764,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,9.826847235672176e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001034814340528,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,7.643103162990883e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0001034814340528,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0004908713744953,293.31182861328125,294.1499938964844,295.94293212890625,293.72967529296875,295.7103881835937,295.9482421875,293.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.8447140455245967,0.0,-7.474550756114695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,9.84710204647854e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001036947287502,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,7.658857066417113e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0001036947287502,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0004918831400573,293.3121643066406,294.1499938964844,295.9405212402344,293.7291564941406,295.7145690917969,295.9456787109375,293.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.84576416015625,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,9.84710204647854e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001036947287502,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,7.658857066417113e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0001036947287502,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0004918831400573,293.3121643066406,294.1499938964844,295.9405212402344,293.7291564941406,295.7145690917969,295.9456787109375,293.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.84576416015625,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,9.867209882941096e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001039064663928,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,7.6744967373088e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001039064663928,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.000492887571454,293.31256103515625,294.1499938964844,295.9383850097656,293.72857666015625,295.7185974121094,295.9433288574219,293.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867385296682189e-08,0.001051326864399,-0.0301347468048334,0.0,0.0,0.0,-0.0106959817931056,60.0,1.847056031227112,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,9.867209882941096e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001039064663928,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,7.6744967373088e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001039064663928,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.000492887571454,293.31256103515625,294.1499938964844,295.9383850097656,293.72857666015625,295.7185974121094,295.9433288574219,293.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867385296682189e-08,0.001051326864399,-0.0301347468048334,0.0,0.0,0.0,-0.0106959817931056,60.0,1.847056031227112,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.88711472018622e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001041160794557,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,7.689977792324498e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0001041160794557,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0004938818747177,293.3129272460937,294.1499938964844,295.9366149902344,293.7279052734375,295.7225646972656,295.9411926269531,293.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,-0.0108189284801483,60.0,1.848453402519226,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.88711472018622e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001041160794557,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,7.689977792324498e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0001041160794557,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0004938818747177,293.3129272460937,294.1499938964844,295.9366149902344,293.7279052734375,295.7225646972656,295.9411926269531,293.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,-0.0108189284801483,60.0,1.848453402519226,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,9.906707418849692e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,0.0001043224037857,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.705217285547405e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001043224037857,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0004948605783283,293.31329345703125,294.1499938964844,295.935302734375,293.7271728515625,295.7265014648437,295.9392395019531,293.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508083648052e-08,0.0010555355111137,-0.0314225330948829,0.0,0.0,0.0,-0.0109399510547518,60.0,1.8500014543533323,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,9.906707418849692e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,0.0001043224037857,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.705217285547405e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001043224037857,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0004948605783283,293.31329345703125,294.1499938964844,295.935302734375,293.7271728515625,295.7265014648437,295.9392395019531,293.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508083648052e-08,0.0010555355111137,-0.0314225330948829,0.0,0.0,0.0,-0.0109399510547518,60.0,1.8500014543533323,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.91604829323478e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001044207674567,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,7.712482329225168e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001044207674567,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0004953271709382,293.3135070800781,294.1499938964844,295.9348449707031,293.7267761230469,295.7283935546875,295.93853759765625,293.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475891431051878e-08,0.0010565295815467,-0.0317270644009113,0.0,0.0,0.0,-0.0109976418316364,60.0,1.850950002670288,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.92539498838596e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001045191893354,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,7.719751738477498e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0001045191893354,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.0004957940545864,293.3136901855469,294.1499938964844,295.9345092773437,293.7263488769531,295.7303161621094,295.93780517578125,293.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.259234139183718e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8518953323364256,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
