time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.943511395249516e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.000104709964944,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0004966990090906,293.3141174316406,294.1499938964844,295.934326171875,293.7254638671875,295.7341003417969,295.93670654296875,293.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818064831776612e-08,0.0010594568448141,-0.0326223447918891,0.0,0.0,0.0,-0.0111672785133123,60.0,1.8539495468139648,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.943511395249516e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.000104709964944,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0004966990090906,293.3141174316406,294.1499938964844,295.934326171875,293.7254638671875,295.7341003417969,295.93670654296875,293.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818064831776612e-08,0.0010594568448141,-0.0326223447918891,0.0,0.0,0.0,-0.0111672785133123,60.0,1.8539495468139648,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0004975252668373,293.3145446777344,294.1499938964844,295.9347839355469,293.7245483398437,295.73779296875,295.9364318847656,293.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024167522246444e-08,0.0010612182086333,-0.0331615693867206,0.0,0.0,0.0,-0.0112694473937153,60.0,1.8564374446868896,0.0,-7.678562496948872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0004975252668373,293.3145446777344,294.1499938964844,295.9347839355469,293.7245483398437,295.73779296875,295.9364318847656,293.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024167522246444e-08,0.0010612182086333,-0.0331615693867206,0.0,0.0,0.0,-0.0112694473937153,60.0,1.8564374446868896,0.0,-7.678562496948872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.97586757875979e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001050506907631,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.759008440189064e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0001050506907631,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0004983152612112,293.3149719238281,294.1499938964844,295.93603515625,293.7235412597656,295.7414855957031,295.9365234375,293.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062918221578,1.3221209904656916e-08,0.0010629050666466,-0.0336770601570606,0.0,0.0,0.0,-0.0113671394065022,60.0,1.859081983566284,0.0,-7.702965376665817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.97586757875979e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001050506907631,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.759008440189064e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0001050506907631,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0004983152612112,293.3149719238281,294.1499938964844,295.93603515625,293.7235412597656,295.7414855957031,295.9365234375,293.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062918221578,1.3221209904656916e-08,0.0010629050666466,-0.0336770601570606,0.0,0.0,0.0,-0.0113671394065022,60.0,1.859081983566284,0.0,-7.702965376665817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.990247781388462e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.000105202117993,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.770192314637825e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.000105202117993,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004990335437469,293.3153991699219,294.1499938964844,295.9380798339844,293.7225036621094,295.74517822265625,295.9372863769531,293.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644495487213,1.3400376808192505e-08,0.0010644360445439,-0.0341457650065422,0.0,0.0,0.0,-0.0114559549838304,60.0,1.862052083015442,0.0,-7.72518831126945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.990247781388462e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.000105202117993,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.770192314637825e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.000105202117993,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004990335437469,293.3153991699219,294.1499938964844,295.9380798339844,293.7225036621094,295.74517822265625,295.9372863769531,293.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644495487213,1.3400376808192505e-08,0.0010644360445439,-0.0341457650065422,0.0,0.0,0.0,-0.0114559549838304,60.0,1.862052083015442,0.0,-7.72518831126945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,9.996234439313412e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001052651641657,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,7.774848927510902e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0001052651641657,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0004993326147086,293.31561279296875,294.1499938964844,295.939453125,293.7219543457031,295.7470092773437,295.93829345703125,293.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650858748704,1.347496692005734e-08,0.001065072370693,-0.034340888261795,0.0,0.0,0.0,-0.0114929256960749,60.0,1.8637974262237549,0.0,-7.734450235830084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,0.0001000260308501,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.000105332226667,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,7.779802399454638e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.000105332226667,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0004996507777832,293.3158569335937,294.1499938964844,295.9410400390625,293.7214050292969,295.74884033203125,295.9391174316406,293.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657648090273,1.3554322997322288e-08,0.0010657513048499,-0.0345484726130962,0.0,0.0,0.0,-0.0115322666242718,60.0,1.865467190742493,0.0,-7.744309016288754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001001347263809,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0001054466920322,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,7.788256334606558e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001054466920322,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0005001936806365,293.3163146972656,294.1499938964844,295.94500732421875,293.7202453613281,295.75250244140625,295.9415588378906,293.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669241892173,1.3689749778222904e-08,0.0010669104522094,-0.0349027216434478,0.0,0.0,0.0,-0.0115994093939661,60.0,1.8691554069519043,0.0,-7.761148168583534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001001347263809,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0001054466920322,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,7.788256334606558e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001054466920322,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0005001936806365,293.3163146972656,294.1499938964844,295.94500732421875,293.7202453613281,295.75250244140625,295.9415588378906,293.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669241892173,1.3689749778222904e-08,0.0010669104522094,-0.0349027216434478,0.0,0.0,0.0,-0.0115994093939661,60.0,1.8691554069519043,0.0,-7.761148168583534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001002119824988,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001055280445143,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,7.794265548000112e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001055280445143,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0005005795974284,293.3167724609375,294.1499938964844,295.95001220703125,293.71905517578125,295.7562255859375,295.9452819824219,293.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677464306354,1.3786007002636325e-08,0.0010677325772121,-0.0351545065641403,0.0,0.0,0.0,-0.0116471238434314,60.0,1.8731896877288816,0.0,-7.773128629651185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001002119824988,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001055280445143,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,7.794265548000112e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001055280445143,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0005005795974284,293.3167724609375,294.1499938964844,295.95001220703125,293.71905517578125,295.7562255859375,295.9452819824219,293.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677464306354,1.3786007002636325e-08,0.0010677325772121,-0.0351545065641403,0.0,0.0,0.0,-0.0116471238434314,60.0,1.8731896877288816,0.0,-7.773128629651185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001002686985884,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001055877655744,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,7.79867623350583e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001055877655744,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0005008628941141,293.3172607421875,294.1499938964844,295.9549865722656,293.7171936035156,295.75994873046875,295.9488830566406,293.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683535365387,1.3856673142242926e-08,0.0010683396831154,-0.0353393405675888,0.0,0.0,0.0,-0.0116821704432368,60.0,1.8766411542892456,0.0,-7.781929411976307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001002686985884,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001055877655744,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,7.79867623350583e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001055877655744,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0005008628941141,293.3172607421875,294.1499938964844,295.9549865722656,293.7171936035156,295.75994873046875,295.9488830566406,293.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683535365387,1.3856673142242926e-08,0.0010683396831154,-0.0353393405675888,0.0,0.0,0.0,-0.0116821704432368,60.0,1.8766411542892456,0.0,-7.781929411976307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0001003026845864,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0001056235560099,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,7.801319588907063e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001056235560099,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0005010326858609,293.3177490234375,294.1499938964844,295.958984375,293.71405029296875,295.763671875,295.95263671875,293.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687154717743,1.3899017048402127e-08,0.0010687015019357,-0.0354500971734523,0.0,0.0,0.0,-0.0117031605914235,60.0,1.8796522617340088,0.0,-7.787205191789327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0001003026845864,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0001056235560099,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,7.801319588907063e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001056235560099,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0005010326858609,293.3177490234375,294.1499938964844,295.958984375,293.71405029296875,295.763671875,295.95263671875,293.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687154717743,1.3899017048402127e-08,0.0010687015019357,-0.0354500971734523,0.0,0.0,0.0,-0.0117031605914235,60.0,1.8796522617340088,0.0,-7.787205191789327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001003124270937,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001056338151101,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.802077743690461e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001056338151101,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.0005010813474655,293.3179931640625,294.1499938964844,295.960693359375,293.71209716796875,295.7655334472656,295.9544982910156,293.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688173351809,1.3911150453793653e-08,0.0010688033653423,-0.0354818366467952,0.0,0.0,0.0,-0.0117091666907072,60.0,1.8809928894042969,0.0,-7.788717937273759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001003079378278,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001056290857377,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,7.80172849772498e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0001056290857377,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0005010588793084,293.3182373046875,294.1499938964844,295.9621887207031,293.7098693847656,295.76739501953125,295.9562072753906,293.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687682079151,1.3905554929749542e-08,0.0010687543544918,-0.0354671999812126,0.0,0.0,0.0,-0.0117063857614994,60.0,1.8818206787109373,0.0,-7.78802089484998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0001002851495286,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0001056050896295,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,7.799956074450165e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001056050896295,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0005009450833313,293.3187561035156,294.1499938964844,295.9647827148437,293.7047424316406,295.7710876464844,295.9593811035156,293.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685280431061,1.3877163418385408e-08,0.0010685140732675,-0.0353929363191127,0.0,0.0,0.0,-0.0116923237219452,60.0,1.8829706907272337,0.0,-7.784482392025893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0001002851495286,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0001056050896295,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,7.799956074450165e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001056050896295,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0005009450833313,293.3187561035156,294.1499938964844,295.9647827148437,293.7047424316406,295.7710876464844,295.9593811035156,293.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685280431061,1.3877163418385408e-08,0.0010685140732675,-0.0353929363191127,0.0,0.0,0.0,-0.0116923237219452,60.0,1.8829706907272337,0.0,-7.784482392025893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001002374483505,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001055548636941,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,7.796246063662693e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001055548636941,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0005007068393751,293.3192749023437,294.1499938964844,295.96697998046875,293.6988830566406,295.7747497558594,295.9621887207031,293.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680188424885,1.3817732735788011e-08,0.0010680051054805,-0.0352374874055385,0.0,0.0,0.0,-0.011662857607007,60.0,1.883213996887207,0.0,-7.77707924726201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001002374483505,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001055548636941,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,7.796246063662693e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001055548636941,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0005007068393751,293.3192749023437,294.1499938964844,295.96697998046875,293.6988830566406,295.7747497558594,295.9621887207031,293.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680188424885,1.3817732735788011e-08,0.0010680051054805,-0.0352374874055385,0.0,0.0,0.0,-0.011662857607007,60.0,1.883213996887207,0.0,-7.77707924726201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001001603377517,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001054736567311,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,7.790248491801322e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001054736567311,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0005003216210752,293.3197937011719,294.1499938964844,295.96893310546875,293.6924743652344,295.7783508300781,295.964599609375,293.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671964846551,1.3721649594344854e-08,0.0010671827476471,-0.0349861644208431,0.0,0.0,0.0,-0.011615221388638,60.0,1.8825656175613403,0.0,-7.765117970848223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001001603377517,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001054736567311,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,7.790248491801322e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001054736567311,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0005003216210752,293.3197937011719,294.1499938964844,295.96893310546875,293.6924743652344,295.7783508300781,295.964599609375,293.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671964846551,1.3721649594344854e-08,0.0010671827476471,-0.0349861644208431,0.0,0.0,0.0,-0.011615221388638,60.0,1.8825656175613403,0.0,-7.765117970848223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0001000691190711,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001053775995387,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,7.783153705531731e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001053775995387,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0004998659715056,293.3203125,294.1499938964844,295.9708557128906,293.6856384277344,295.7819519042969,295.9669494628906,293.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066226628609,1.3607994731046348e-08,0.0010662131244316,-0.0346888676285743,0.0,0.0,0.0,-0.0115588884800672,60.0,1.881650686264038,0.0,-7.750980302034804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0001000691190711,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001053775995387,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,7.783153705531731e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001053775995387,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0004998659715056,293.3203125,294.1499938964844,295.9708557128906,293.6856384277344,295.7819519042969,295.9669494628906,293.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066226628609,1.3607994731046348e-08,0.0010662131244316,-0.0346888676285743,0.0,0.0,0.0,-0.0115588884800672,60.0,1.881650686264038,0.0,-7.750980302034804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001000155825749,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001053212254191,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.778989674989134e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001053212254191,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0004995985655114,293.3205871582031,294.1499938964844,295.97186279296875,293.68212890625,295.78375244140625,295.96807861328125,293.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656533995643,1.3541288090834769e-08,0.0010656398953869,-0.0345143750309944,0.0,0.0,0.0,-0.0115258051082491,60.0,1.881009101867676,0.0,-7.74268897885122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,9.995724394684656e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.000105259794509,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,7.774452387820929e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.000105259794509,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0004993071197532,293.32086181640625,294.1499938964844,295.97296142578125,293.6785583496094,295.7855224609375,295.9691772460937,293.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650317417457,1.3468596904431251e-08,0.0010650182375684,-0.0343242213129997,0.0,0.0,0.0,-0.011489768512547,60.0,1.8803091049194336,0.0,-7.733658691222446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,9.983166091842576e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001051275467034,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,7.764684414723888e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001051275467034,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,0.0004986798157915,293.3214111328125,294.1499938964844,295.97540283203125,293.6714172363281,295.7890625,295.97149658203125,293.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636958759278,1.3312122959519002e-08,0.0010636826045811,-0.033914890140295,0.0,0.0,0.0,-0.0114122098311781,60.0,1.878841757774353,0.0,-7.71423813716865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,9.983166091842576e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001051275467034,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,7.764684414723888e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001051275467034,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,0.0004986798157915,293.3214111328125,294.1499938964844,295.97540283203125,293.6714172363281,295.7890625,295.97149658203125,293.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636958759278,1.3312122959519002e-08,0.0010636826045811,-0.033914890140295,0.0,0.0,0.0,-0.0114122098311781,60.0,1.878841757774353,0.0,-7.71423813716865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.967583901016042e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001049634593073,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,7.752565579721704e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001049634593073,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0004979014629498,293.3219909667969,294.1499938964844,295.9783935546875,293.66436767578125,295.7926025390625,295.974853515625,293.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620342800393,1.3117976926935173e-08,0.001062021125108,-0.0334069915115833,0.0,0.0,0.0,-0.0113159567117691,60.0,1.877750396728516,0.0,-7.690175607422135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.967583901016042e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001049634593073,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,7.752565579721704e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001049634593073,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0004979014629498,293.3219909667969,294.1499938964844,295.9783935546875,293.66436767578125,295.7926025390625,295.974853515625,293.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620342800393,1.3117976926935173e-08,0.001062021125108,-0.0334069915115833,0.0,0.0,0.0,-0.0113159567117691,60.0,1.877750396728516,0.0,-7.690175607422135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,9.952978871297093e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0001048096601152,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,7.74120562709868e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.0001048096601152,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0004971718881279,293.32257080078125,294.1499938964844,295.98211669921875,293.6575927734375,295.796142578125,295.9779663085937,293.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604815324768,1.2936000715058073e-08,0.0010604686103761,-0.0329308994114398,0.0,0.0,0.0,-0.0112257609143853,60.0,1.8765028715133667,0.0,-7.66765495541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,9.952978871297093e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0001048096601152,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,7.74120562709868e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.0001048096601152,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0004971718881279,293.32257080078125,294.1499938964844,295.98211669921875,293.6575927734375,295.796142578125,295.9779663085937,293.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604815324768,1.2936000715058073e-08,0.0010604686103761,-0.0329308994114398,0.0,0.0,0.0,-0.0112257609143853,60.0,1.8765028715133667,0.0,-7.66765495541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,9.936940477928148e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0001046407705871,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,7.728731725364923e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0001046407705871,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0004963707760907,293.3231506347656,294.1499938964844,295.9867858886719,293.6512145996094,295.7997131347656,295.98126220703125,293.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587704600766,1.27361676760529e-08,0.0010587577708065,-0.0324080698192119,0.0,0.0,0.0,-0.01112668402493,60.0,1.875341296195984,0.0,-7.642963595344554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,9.936940477928148e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0001046407705871,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,7.728731725364923e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0001046407705871,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0004963707760907,293.3231506347656,294.1499938964844,295.9867858886719,293.6512145996094,295.7997131347656,295.98126220703125,293.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587704600766,1.27361676760529e-08,0.0010587577708065,-0.0324080698192119,0.0,0.0,0.0,-0.01112668402493,60.0,1.875341296195984,0.0,-7.642963595344554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,9.928265353664756e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0001045494136633,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,7.72198400227353e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0001045494136633,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0004959374200552,293.32342529296875,294.1499938964844,295.9895324707031,293.64825439453125,295.801513671875,295.9835510253906,293.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057845307514,1.2628079026910656e-08,0.0010578327346593,-0.0321252644062042,0.0,0.0,0.0,-0.0110730966553092,60.0,1.8753128051757808,0.0,-7.62962457656613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,9.919658623402938e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0001044587843352,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,7.715290121268481e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001044587843352,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0004955074982717,293.32373046875,294.1499938964844,295.9925842285156,293.6454772949219,295.8033142089844,295.98590087890625,293.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.875299334526062,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,9.902245801640674e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001042754156515,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,7.70174665376544e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001042754156515,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0004946377011947,293.3243103027344,294.1499938964844,295.99969482421875,293.6404724121094,295.8069763183594,295.9911499023437,293.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303885021935912e-08,0.00105506030377,-0.031276986002922,0.0,0.0,0.0,-0.0109123783186078,60.0,1.8757458925247192,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
