time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,9.902245801640674e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001042754156515,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,7.70174665376544e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001042754156515,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0004946377011947,293.3243103027344,294.1499938964844,295.99969482421875,293.6404724121094,295.8069763183594,295.9911499023437,293.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303885021935912e-08,0.00105506030377,-0.031276986002922,0.0,0.0,0.0,-0.0109123783186078,60.0,1.8757458925247192,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,9.884640167001636e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0001040900169755,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,7.688053301535547e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0001040900169755,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0004937582416459,293.3249206542969,294.1499938964844,296.0083312988281,293.6363830566406,295.81072998046875,295.9974975585937,293.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.877162218093872,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,9.884640167001636e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0001040900169755,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,7.688053301535547e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0001040900169755,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0004937582416459,293.3249206542969,294.1499938964844,296.0083312988281,293.6363830566406,295.81072998046875,295.9974975585937,293.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.877162218093872,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,9.867158223642036e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001039059279719,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,7.674456719541922e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0001039059279719,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0004928850103169,293.32550048828125,294.1499938964844,296.0186767578125,293.6333923339844,295.8146057128906,296.00506591796875,293.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.8796863555908203,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,9.867158223642036e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001039059279719,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,7.674456719541922e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0001039059279719,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0004928850103169,293.32550048828125,294.1499938964844,296.0186767578125,293.6333923339844,295.8146057128906,296.00506591796875,293.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.8796863555908203,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,9.850053902482614e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,7.661152631044388e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0004920305800624,293.3261413574219,294.1499938964844,296.0308837890625,293.63165283203125,295.8186340332031,296.0140686035156,293.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,-0.0105900019407272,60.0,1.883510708808899,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,9.850053902482614e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,7.661152631044388e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0004920305800624,293.3261413574219,294.1499938964844,296.0308837890625,293.63165283203125,295.8186340332031,296.0140686035156,293.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,-0.0105900019407272,60.0,1.883510708808899,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,9.841812425293028e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,0.0001036390240187,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.654743239982054e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0001036390240187,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.0004916189354844,293.3264465332031,294.1499938964844,296.03778076171875,293.6313171386719,295.8207397460937,296.0193786621094,293.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550914891245156e-08,0.001048622187227,-0.0293065272271633,0.0,0.0,0.0,-0.0105391014367342,60.0,1.8861734867095947,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,9.83366699074395e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0001035532477544,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,7.648408063687384e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0001035532477544,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0004912120057269,293.3267517089844,294.1499938964844,296.0451965332031,293.63134765625,295.8228759765625,296.02496337890625,293.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.001047754776664,-0.0290409121662378,0.0,0.0,0.0,-0.0104887904599308,60.0,1.8890920877456665,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,9.817849786486477e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0001033866865327,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,7.636105874553323e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0001033866865327,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0004904219531454,293.3273620605469,294.1499938964844,296.0617980957031,293.6325988769531,295.8272705078125,296.0370483398437,293.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.0,0.0,-0.0103910900652408,60.0,1.8957314491271973,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,9.817849786486477e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0001033866865327,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,7.636105874553323e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0001033866865327,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0004904219531454,293.3273620605469,294.1499938964844,296.0617980957031,293.6325988769531,295.8272705078125,296.0370483398437,293.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.0,0.0,-0.0103910900652408,60.0,1.8957314491271973,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,9.803439752431586e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.0001032349391607,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,7.624897261848673e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0001032349391607,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0004897020990028,293.3280029296875,294.1499938964844,296.08087158203125,293.6355895996094,295.8319702148437,296.051513671875,293.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551854521036,0.0,0.0,0.0,-0.0103020817041397,60.0,1.904622197151184,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,9.803439752431586e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.0001032349391607,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,7.624897261848673e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0001032349391607,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0004897020990028,293.3280029296875,294.1499938964844,296.08087158203125,293.6355895996094,295.8319702148437,296.051513671875,293.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551854521036,0.0,0.0,0.0,-0.0103020817041397,60.0,1.904622197151184,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.79014002950862e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0001030948915285,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.614553032908589e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0001030948915285,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0004890377749688,293.3286437988281,294.1499938964844,296.10260009765625,293.6405029296875,295.8369445800781,296.0680236816406,293.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.915494561195373,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.79014002950862e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0001030948915285,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.614553032908589e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0001030948915285,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0004890377749688,293.3286437988281,294.1499938964844,296.10260009765625,293.6405029296875,295.8369445800781,296.0680236816406,293.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.915494561195373,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,9.778450476005672e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0001029717968776,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,7.605461723869666e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0004884538357146,293.32928466796875,294.1499938964844,296.127197265625,293.6474914550781,295.8423156738281,296.0871887207031,293.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761460167429961e-08,0.0010418713791295,-0.0272402297705411,0.0,0.0,0.0,-0.0101477336138486,60.0,1.9287669658660889,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,9.778450476005672e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0001029717968776,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,7.605461723869666e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0004884538357146,293.32928466796875,294.1499938964844,296.127197265625,293.6474914550781,295.8423156738281,296.0871887207031,293.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761460167429961e-08,0.0010418713791295,-0.0272402297705411,0.0,0.0,0.0,-0.0101477336138486,60.0,1.9287669658660889,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,9.773309284355491e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.000102917656477,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,7.601462857564911e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,0.000102917656477,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0004881970526184,293.3296203613281,294.1499938964844,296.140625,293.6517944335937,295.8451538085937,296.0978698730469,293.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.0270725600421428,0.0,0.0,0.0,-0.0101159811019897,60.0,1.936466097831726,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,9.768411837285385e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0001028660844895,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,7.597653893753886e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0001028660844895,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,0.0004879524058196,293.3299255371094,294.1499938964844,296.15484619140625,293.6566772460937,295.8481140136719,296.1089782714844,293.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408133966848,1.0636385994189368e-08,0.0010408026864752,-0.0269128326326608,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9445496797561648,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,9.759829117683694e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,0.000102775702544,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,7.590978202642873e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,0.000102775702544,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.0004875236772932,293.3305969238281,294.1499938964844,296.18572998046875,293.66827392578125,295.8542175292969,296.1326904296875,293.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327096879482,60.0,1.962019681930542,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,9.759829117683694e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,0.000102775702544,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,7.590978202642873e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,0.000102775702544,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.0004875236772932,293.3305969238281,294.1499938964844,296.18572998046875,293.66827392578125,295.8542175292969,296.1326904296875,293.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327096879482,60.0,1.962019681930542,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,9.753566700965166e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001027097532642,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,7.586107676615939e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.0001027097532642,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0004872108693234,293.3312683105469,294.1499938964844,296.2200622558594,293.68243408203125,295.8607177734375,296.15924072265625,293.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451424614643656e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,1.982468008995056,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,9.753566700965166e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001027097532642,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,7.586107676615939e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.0001027097532642,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0004872108693234,293.3312683105469,294.1499938964844,296.2200622558594,293.68243408203125,295.8607177734375,296.15924072265625,293.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451424614643656e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,1.982468008995056,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,9.7493473731447e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,0.000102665326267,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,0.0004870000993832,293.3319396972656,294.1499938964844,296.2580261230469,293.69927978515625,295.8677673339844,296.189208984375,293.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.006136417388916,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,9.7493473731447e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,0.000102665326267,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,0.0004870000993832,293.3319396972656,294.1499938964844,296.2580261230469,293.69927978515625,295.8677673339844,296.189208984375,293.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.006136417388916,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,9.7474898211658e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,0.0001026457612169,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,7.581380486954004e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0001026457612169,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0004869072872679,293.3326110839844,294.1499938964844,296.2998046875,293.7189636230469,295.8754577636719,296.2228088378906,293.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0329506397247314,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,9.7474898211658e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,0.0001026457612169,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,7.581380486954004e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0001026457612169,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0004869072872679,293.3326110839844,294.1499938964844,296.2998046875,293.7189636230469,295.8754577636719,296.2228088378906,293.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0329506397247314,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238830566406,0.0,0.0,9.747470903676005e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0001026455574901,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238830566406,0.0,0.0,7.581365935038775e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0001026455574901,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,0.0004869063559453,293.3329467773437,294.1499938964844,296.3221740722656,293.7299499511719,295.8795471191406,296.24102783203125,293.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298230081796,0.0,0.0,0.0,-0.0099563794210553,60.0,2.0475873947143555,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,9.748145384946838e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,0.0001026526588248,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,7.581890531582758e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001026526588248,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0004869400290772,293.3332824707031,294.1499938964844,296.3455810546875,293.74169921875,295.8838195800781,296.2602233886719,293.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.063071250915528,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,9.751666948432104e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,0.0001026897516567,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,7.584629929624498e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001026897516567,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,0.0004871159617323,293.333984375,294.1499938964844,296.3955993652344,293.7676086425781,295.8929443359375,296.3016357421875,293.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427753771580228e-08,0.001039017457515,-0.0263666938990354,0.0,0.0,0.0,-0.0099822990596294,60.0,2.096700668334961,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,9.751666948432104e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,0.0001026897516567,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,7.584629929624498e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.0001026897516567,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,0.0004871159617323,293.333984375,294.1499938964844,296.3955993652344,293.7676086425781,295.8929443359375,296.3016357421875,293.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427753771580228e-08,0.001039017457515,-0.0263666938990354,0.0,0.0,0.0,-0.0099822990596294,60.0,2.096700668334961,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.050000000745058,9.758113446878268e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.050000000745058,0.0001027576290653,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.050000000745058,7.589643792016432e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.050000000745058,0.0001027576290653,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.050000000745058,0.0004874379665125,293.3346862792969,284.95001220703125,296.45001220703125,293.7968444824219,295.9028625488281,296.3472595214844,293.4432067871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508067305181612e-08,0.0010397038422524,-0.0265769362449646,0.0,0.0,0.0,-0.0100221112370491,60.0,2.133955955505371,0.0,-7.37034895337274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.050000000745058,9.758113446878268e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.050000000745058,0.0001027576290653,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.050000000745058,7.589643792016432e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.050000000745058,0.0001027576290653,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.050000000745058,0.0004874379665125,293.3346862792969,284.95001220703125,296.45001220703125,293.7968444824219,295.9028625488281,296.3472595214844,293.4432067871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508067305181612e-08,0.0010397038422524,-0.0265769362449646,0.0,0.0,0.0,-0.0100221112370491,60.0,2.133955955505371,0.0,-7.37034895337274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4044494628906,0.637675940990448,0.050000000745058,0.0408163890242576,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4044494628906,0.637675940990448,0.050000000745058,0.0429816208779811,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4044494628906,0.637675940990448,0.050000000745058,0.0317460782825946,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4044494628906,0.637675940990448,0.050000000745058,0.0429816208779811,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4046936035156,0.637675940990448,0.050000000745058,0.2038863152265548,293.4187927246094,284.95001220703125,296.47833251953125,293.81231689453125,296.9493713378906,297.0856628417969,293.50714111328125,1.0,0.1097033023834228,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.436039388179779,0.0187381878495216,0.417301207780838,-0.088686779141426,0.0,0.0,0.0,10.156523704528809,60.0,445.73248291015625,0.0,12.261272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465393066406,0.6340171694755554,0.050000000745058,0.0452214367687702,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465393066406,0.6340171694755554,0.050000000745058,0.0476203523576259,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465393066406,0.6340171694755554,0.050000000745058,0.0351722314953804,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465393066406,0.6340171694755554,0.050000000745058,0.0476203523576259,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465393066406,0.6340171694755554,0.050000000745058,0.2258904427289962,293.5500793457031,284.95001220703125,296.50665283203125,293.8277587890625,297.0697326660156,297.2457275390625,293.2792358398437,1.0,0.1210632994771003,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818423092365265,0.0870790928602218,0.3947632312774658,-0.0282795391976833,1.0,1.0,0.0,12.534789085388184,60.0,3299.772705078125,0.0,16.66802215576172,1.0,290.9291381835937,293.5641784667969,294.1635437011719,295.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,1469.84130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8047534227371216,0.8047572374343872,5.5270614751634646e-08,4.242082595825195,4.242072582244873,9.987190423998982e-06,0.0,0.0,-0.0,6031.14208984375,0.0,16.533100128173828,1891.9822998046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.0456708930432796,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.0480936504900455,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.0355218052864074,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.0480936504900455,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.2281355708837509,290.3798522949219,284.95001220703125,296.5633239746094,293.8586120605469,296.94842529296875,297.2115173339844,289.3349304199219,1.0,0.1405420750379562,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.486633837223053,0.1985595375299453,0.2880742847919464,0.0819177106022834,1.0,1.0,0.0,20.0713005065918,60.0,10050.3154296875,0.0,23.16586303710937,1.0,285.9111328125,288.8263854980469,298.0368957519531,299.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,3783.50390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2055401802062988,1.0,0.0,0.0,1.295600414276123,1.2956032752990725,1.1203528060832468e-07,4.265900611877441,4.265891075134277,9.786129339772742e-06,0.0,0.0,-0.0,6702.7255859375,0.0,66.57127380371094,1895.4339599609373,0.0,0.0,0.3295454382896423,1.0,0.0,3.0,1.0,0.0
17647440,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.0456708930432796,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.0480936504900455,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.0355218052864074,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.0480936504900455,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.5726931691169739,0.050000000745058,0.2281355708837509,290.3798522949219,284.95001220703125,296.5633239746094,293.8586120605469,296.94842529296875,297.2115173339844,289.3349304199219,1.0,0.1405420750379562,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.486633837223053,0.1985595375299453,0.2880742847919464,0.0819177106022834,1.0,1.0,0.0,20.0713005065918,60.0,10050.3154296875,0.0,23.16586303710937,1.0,285.9111328125,288.8263854980469,298.0368957519531,299.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,3783.50390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2055401802062988,1.0,0.0,0.0,1.295600414276123,1.2956032752990725,1.1203528060832468e-07,4.265900611877441,4.265891075134277,9.786129339772742e-06,0.0,0.0,-0.0,6702.7255859375,0.0,66.57127380371094,1895.4339599609373,0.0,0.0,0.3295454382896423,1.0,0.0,3.0,1.0,0.0
17647500,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59716796875,0.5506532788276672,0.050000000745058,0.045807909220457,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59716796875,0.5506532788276672,0.050000000745058,0.0482379347085952,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59716796875,0.5506532788276672,0.050000000745058,0.0356283746659755,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.59716796875,0.5506532788276672,0.050000000745058,0.0482379347085952,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59716796875,0.5506532788276672,0.050000000745058,0.2288199961185455,288.4086608886719,284.95001220703125,296.5916748046875,293.8739929199219,296.9289855957031,297.17852783203125,287.5189819335937,1.0,0.1489375531673431,1.0,1.0,0.9508512020111084,1.0,-0.4880938529968261,0.2046243995428085,0.2834694385528564,0.0876865163445472,1.0,1.0,0.0,23.733285903930664,60.0,11736.4306640625,0.0,26.31322479248047,1.0,284.4993591308594,286.9378662109375,298.6474304199219,300.3016052246094,293.1499938964844,293.1499938964844,283.1499938964844,5441.08349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290823638439178,1.0,0.0,0.0,1.553698182106018,1.5537023544311523,1.6107546230159644e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,6351.44189453125,0.0,114.80615997314452,1895.43701171875,0.0,330.260009765625,0.3896636366844177,1.0,0.0,3.0,1.0,0.0
17647560,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.5336518287658691,0.050000000745058,0.0459387637674808,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.5336518287658691,0.050000000745058,0.048375729471445,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.5336518287658691,0.050000000745058,0.0357301495969295,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.5336518287658691,0.050000000745058,0.048375729471445,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.5336518287658691,0.050000000745058,0.2294736355543136,286.83837890625,284.95001220703125,296.6199951171875,293.88934326171875,296.91619873046875,297.1381530761719,286.21795654296875,1.0,0.1564950793981552,0.9999741315841676,0.9999741315841676,0.9606809616088868,1.0,-0.4894881844520569,0.2051665335893631,0.284321665763855,0.0879586488008499,1.0,1.0,0.0,27.233295440673828,60.0,11983.908203125,0.0,29.340049743652344,1.0,283.73681640625,285.6662292480469,298.2345886230469,299.97711181640625,293.1499938964844,293.1499938964844,283.1499938964844,7092.451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545933723449707,1.0,0.0,0.0,1.7738714218139648,1.7738769054412842,2.099605751482159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.43994140625,0.0,170.85658264160156,1895.4371337890625,0.0,669.8488159179688,0.4459352195262909,1.0,0.0,3.0,1.0,0.0
