time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.5132840275764465,0.050000000745058,0.046143464744091,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.5132840275764465,0.050000000745058,0.0485912933945655,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.5132840275764465,0.050000000745058,0.0358893610537052,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.5132840275764465,0.050000000745058,0.0485912933945655,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.5132840275764465,0.050000000745058,0.2304961681365966,285.3623046875,284.95001220703125,296.6680603027344,293.9153747558594,296.8930358886719,297.0632019042969,285.1340637207031,1.0,0.1675649434328079,0.9999303221702576,0.9999303221702576,0.9773591160774232,1.0,-0.4916694164276123,0.2057725340127945,0.2858968675136566,0.0881290510296821,1.0,1.0,0.0,32.70848846435547,60.0,11781.46875,0.0,34.109031677246094,1.0,283.2588195800781,284.6650390625,297.2378845214844,298.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,10110.8369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816055536270142,1.0,0.0,0.0,2.1179587841033936,2.117966651916504,2.993149621488556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.4326171875,0.0,290.81597900390625,1895.4371337890625,0.0,831.48486328125,0.5265374183654785,1.0,0.0,3.0,1.0,0.0
17647680,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.5104862451553345,0.050000000745058,0.0461774505674839,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.5104862451553345,0.050000000745058,0.0486270785331726,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.5104862451553345,0.050000000745058,0.0359157957136631,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.5104862451553345,0.050000000745058,0.0486270785331726,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.5104862451553345,0.050000000745058,0.230665922164917,285.2269592285156,284.95001220703125,296.6766662597656,293.9200134277344,296.88897705078125,297.0499267578125,285.04278564453125,1.0,0.1693258285522461,0.9999224543571472,0.9999224543571472,0.9803404808044434,1.0,-0.4920316040515899,0.2058735787868499,0.28615802526474,0.0881557837128639,0.8707303404808044,0.8707303404808044,0.0,33.617435455322266,60.0,11743.98046875,0.0,34.90475082397461,1.0,283.2288513183594,284.5827941894531,297.10302734375,298.4569396972656,293.1499938964844,293.1499938964844,283.1499938964844,10710.98046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751197934150696,1.0,0.0,0.0,2.168056011199951,2.1680641174316406,3.136421184990468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.39599609375,0.0,312.46075439453125,1895.4371337890625,0.0,799.5316772460938,0.5415805578231812,1.0,0.0,3.0,1.0,0.0
17647740,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.5012916922569275,0.050000000745058,0.0463022775948047,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.5012916922569275,0.050000000745058,0.0487585291266441,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.5012916922569275,0.050000000745058,0.0360128842294216,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.5012916922569275,0.050000000745058,0.0487585291266441,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.5012916922569275,0.050000000745058,0.2312894761562347,285.1583251953125,284.95001220703125,296.7101745605469,293.9381103515625,296.87469482421875,297.00067138671875,285.6284484863281,1.0,0.1756282895803451,0.9998918771743774,0.9998918771743774,0.991960883140564,1.0,-0.4933617711067199,0.2062450498342514,0.2871167361736297,0.0882480666041374,0.949999988079071,0.949999988079071,0.0,36.9561653137207,60.0,8205.4912109375,0.0,37.83737564086914,1.0,283.190185546875,285.41455078125,296.5525817871094,297.2740478515625,293.1499938964844,293.1499938964844,283.1499938964844,42267.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093345046043396,1.0,0.0,0.0,0.4821797609329223,0.6416037082672119,1.5513558437874053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.230224609375,0.0,60.908878326416016,1895.4371337890625,0.0,536.4010009765625,0.3652074337005615,1.0,0.0,3.0,1.0,0.0
17647800,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.4961749315261841,0.050000000745058,0.0463813431560993,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.4961749315261841,0.050000000745058,0.0488417893648147,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.4961749315261841,0.050000000745058,0.0360743775963783,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.4961749315261841,0.050000000745058,0.0488417893648147,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.4961749315261841,0.050000000745058,0.2316844165325164,285.6124572753906,284.95001220703125,296.7333374023437,293.9506225585937,296.8677062988281,296.9714660644531,285.4867553710937,1.0,0.1794955283403396,0.999870777130127,0.999870777130127,1.0,1.0,-0.4942042827606201,0.2064800262451172,0.2877242565155029,0.0882998928427696,1.0,1.0,0.0,39.07078552246094,60.0,12885.66015625,0.0,39.702754974365234,1.0,283.1701965332031,284.9129333496094,296.4798278808594,297.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,8630.9521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613592326641083,1.0,0.0,0.0,1.9478689432144165,1.957626223564148,2.53170355790644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.38427734375,0.0,228.2195739746093,1895.4371337890625,0.0,401.4859924316406,0.4908224940299988,1.0,0.0,3.0,1.0,0.0
17647860,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.4866289496421814,0.050000000745058,0.0465462580323219,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.4866289496421814,0.050000000745058,0.0490154512226581,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.4866289496421814,0.050000000745058,0.0362026467919349,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.4866289496421814,0.050000000745058,0.0490154512226581,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.4866289496421814,0.050000000745058,0.2325081974267959,284.9014892578125,284.95001220703125,296.7885437011719,293.9803466796875,296.8544616699219,296.9089660644531,284.831298828125,1.0,0.1872838586568832,0.9999211430549622,0.9999211430549622,0.9963877201080322,1.0,-0.4959616065025329,0.2072675228118896,0.2886940836906433,0.088681161403656,0.1000000014901161,0.1000000014901161,0.0,43.48131561279297,60.0,9962.5498046875,0.0,43.61337661743164,1.0,283.15252685546875,284.4435119628906,296.6796264648437,297.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,52980.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058671593666076,1.0,0.0,0.0,1.5488680601119995,1.5488810539245603,1.600745349605859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.048828125,0.0,264.7831420898437,1895.4371337890625,0.0,286.1069030761719,0.4509109258651733,1.0,0.0,3.0,1.0,0.0
17647920,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.4864133298397064,0.050000000745058,0.0465501882135868,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.4864133298397064,0.050000000745058,0.0490195900201797,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.4864133298397064,0.050000000745058,0.0362057015299797,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.4864133298397064,0.050000000745058,0.0490195900201797,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.4864133298397064,0.050000000745058,0.2325278222560882,284.892578125,284.95001220703125,296.7900085449219,293.9811096191406,296.8538513183594,296.9069519042969,284.8392944335937,1.0,0.1874651610851287,0.9999224543571472,0.9999224543571472,0.9962921738624572,1.0,-0.4960034787654876,0.2072868645191192,0.2887166142463684,0.0886903181672096,0.0312533229589462,0.0312533229589462,0.0,43.58640670776367,48.0,9120.5947265625,0.0,43.70688247680664,1.0,283.1524353027344,284.48388671875,296.6805114746094,297.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,59936.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043271541595459,1.0,0.0,0.0,1.2385908365249634,1.2386038303375244,1.0236445291411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.870849609375,0.0,201.5613555908203,1895.4371337890625,0.0,283.34423828125,0.4212768673896789,1.0,0.0,3.0,1.0,0.0
17647980,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.046592466533184,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.0490641109645366,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.0362385846674442,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.0490641109645366,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.2327390164136886,285.3724975585937,284.95001220703125,296.8466796875,294.01153564453125,296.8407592773437,296.8422241210937,285.13720703125,1.0,0.1889170110225677,0.9999741315841676,0.9999741315841676,0.9925842881202698,1.0,-0.4964542984962463,0.2075564414262771,0.2888978719711303,0.0887845754623413,1.0,1.0,0.0,44.71641159057617,36.0,12253.0185546875,0.0,44.71335220336914,1.0,283.1506042480469,284.6060485839844,296.8330078125,297.7194519042969,293.1499938964844,293.1499938964844,283.1499938964844,9978.2021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343522697687149,1.0,0.0,0.0,2.1038732528686523,2.1043689250946045,2.953469788735674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.3662109375,0.0,285.1558837890625,1895.4371337890625,0.0,184.3708648681641,0.5267446041107178,1.0,0.0,3.0,1.0,0.0
17648040,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.046592466533184,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.0490641109645366,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.0362385846674442,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.0490641109645366,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.4841119945049286,0.050000000745058,0.2327390164136886,285.3724975585937,284.95001220703125,296.8466796875,294.01153564453125,296.8407592773437,296.8422241210937,285.13720703125,1.0,0.1889170110225677,0.9999741315841676,0.9999741315841676,0.9925842881202698,1.0,-0.4964542984962463,0.2075564414262771,0.2888978719711303,0.0887845754623413,1.0,1.0,0.0,44.71641159057617,36.0,12253.0185546875,0.0,44.71335220336914,1.0,283.1506042480469,284.6060485839844,296.8330078125,297.7194519042969,293.1499938964844,293.1499938964844,283.1499938964844,9978.2021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343522697687149,1.0,0.0,0.0,2.1038732528686523,2.1043689250946045,2.953469788735674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.3662109375,0.0,285.1558837890625,1895.4371337890625,0.0,184.3708648681641,0.5267446041107178,1.0,0.0,3.0,1.0,0.0
17648100,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.485325813293457,0.050000000745058,0.0465700961649417,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.485325813293457,0.050000000745058,0.0490405522286891,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.485325813293457,0.050000000745058,0.0362211838364601,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.485325813293457,0.050000000745058,0.0490405522286891,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.485325813293457,0.050000000745058,0.232627272605896,284.9786682128906,284.95001220703125,296.875,294.0267333984375,296.8497619628906,296.8364562988281,284.8582458496094,1.0,0.1877258121967315,1.0,1.0,0.990730345249176,1.0,-0.4962160289287567,0.2075047343969345,0.288711279630661,0.0887216255068779,0.8571515679359436,0.8571515679359436,0.0,44.11748504638672,36.0,11874.7548828125,0.0,44.17975234985352,1.0,283.15020751953125,284.40606689453125,297.02313232421875,297.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,12148.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529679179191589,1.0,0.0,0.0,2.3035171031951904,2.303529739379883,3.540594946116471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.3173828125,0.0,375.0358276367188,1895.4371337890625,0.0,198.9608764648437,0.5722328424453735,1.0,0.0,3.0,1.0,0.0
17648160,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.4878338277339935,0.050000000745058,0.0465244241058826,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.4878338277339935,0.050000000745058,0.048992458730936,296.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.4878338277339935,0.050000000745058,0.0361856631934642,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.4878338277339935,0.050000000745058,0.048992458730936,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.4878338277339935,0.050000000745058,0.2323991358280182,284.9148254394531,284.95001220703125,296.9033203125,294.0419006347656,296.8616027832031,296.8360900878906,285.25408935546875,1.0,0.1854487657546997,1.0,1.0,0.9888429641723632,1.0,-0.4957294464111328,0.2073543816804886,0.288375049829483,0.0885979458689689,0.2464830726385116,0.2464830726385116,0.0,42.89517211914063,25.0,5617.61181640625,0.0,43.092262268066406,1.0,283.15008544921875,285.0364685058594,296.9830322265625,297.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,54021.4765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487035930156708,1.0,0.0,0.0,0.2975908517837524,0.3623726665973663,6.5165988161197674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.312744140625,0.0,41.47757339477539,1895.4371337890625,0.0,192.36241149902344,0.3729655742645263,1.0,0.0,3.0,1.0,0.0
17648220,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.0463838502764701,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.048844426870346,296.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.0360763259232044,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.048844426870346,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.2316969335079193,285.13214111328125,284.95001220703125,296.9599914550781,294.0721435546875,296.88787841796875,296.84039306640625,284.94696044921875,1.0,0.178490549325943,1.0,1.0,0.9850680828094482,1.0,-0.494231641292572,0.206849068403244,0.287382572889328,0.0882135108113288,1.0,1.0,0.0,39.13335800170898,25.0,11907.0703125,0.0,39.75830841064453,1.0,283.1500244140625,284.4701843261719,297.20074462890625,298.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,11059.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614935576915741,1.0,0.0,0.0,2.21510910987854,2.215137958526612,3.274037112532824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.4326171875,0.0,332.7007141113281,1895.4371337890625,0.0,212.2480010986328,0.553483247756958,1.0,0.0,3.0,1.0,0.0
17648280,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.0463838502764701,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.048844426870346,296.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.0360763259232044,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.048844426870346,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.4960198402404785,0.050000000745058,0.2316969335079193,285.13214111328125,284.95001220703125,296.9599914550781,294.0721435546875,296.88787841796875,296.84039306640625,284.94696044921875,1.0,0.178490549325943,1.0,1.0,0.9850680828094482,1.0,-0.494231641292572,0.206849068403244,0.287382572889328,0.0882135108113288,1.0,1.0,0.0,39.13335800170898,25.0,11907.0703125,0.0,39.75830841064453,1.0,283.1500244140625,284.4701843261719,297.20074462890625,298.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,11059.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614935576915741,1.0,0.0,0.0,2.21510910987854,2.215137958526612,3.274037112532824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.4326171875,0.0,332.7007141113281,1895.4371337890625,0.0,212.2480010986328,0.553483247756958,1.0,0.0,3.0,1.0,0.0
17648340,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.5022463798522949,0.050000000745058,0.0462883114814758,296.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.5022463798522949,0.050000000745058,0.0487438216805458,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.5022463798522949,0.050000000745058,0.036002017557621,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.5022463798522949,0.050000000745058,0.0487438216805458,296.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.5022463798522949,0.050000000745058,0.2312196940183639,285.0157165527344,284.95001220703125,297.00701904296875,294.0971984863281,296.9069519042969,296.83935546875,285.4945068359375,1.0,0.1739430874586105,1.0,1.0,0.9819357991218568,1.0,-0.4932134449481964,0.2065344303846359,0.2866790294647217,0.0879214107990264,0.949999988079071,0.949999988079071,0.0,36.57606887817383,25.0,8629.8212890625,0.0,37.50306701660156,1.0,283.1499938964844,285.3315124511719,297.0385131835937,297.5956726074219,293.1499938964844,293.1499938964844,283.1499938964844,45325.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617153167724609,1.0,0.0,0.0,0.5374260544776917,0.6883589029312134,1.9272182072427323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.544189453125,0.0,70.62818145751953,1895.4371337890625,0.0,212.5957946777344,0.3810581862926483,1.0,0.0,3.0,1.0,0.0
17648400,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.5034096240997314,0.050000000745058,0.0462716147303581,296.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.5034096240997314,0.050000000745058,0.0487262420356273,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.5034096240997314,0.050000000745058,0.0359890349209308,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.5034096240997314,0.050000000745058,0.0487262420356273,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.5034096240997314,0.050000000745058,0.2311363071203231,285.3110656738281,284.95001220703125,297.01666259765625,294.1023254394531,296.9113464355469,296.83984375,285.6151428222656,1.0,0.173109620809555,1.0,1.0,0.981293261051178,1.0,-0.4930355548858642,0.2064836621284485,0.2865518927574157,0.0878665149211883,1.0,1.0,0.0,36.12914276123047,25.0,13432.734375,0.0,37.109859466552734,1.0,283.1499938964844,285.481201171875,296.9778137207031,297.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,9844.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515200316905975,1.0,0.0,0.0,1.782099366188049,1.8580502271652224,2.1191281973642617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.33837890625,0.0,194.601791381836,1895.4371337890625,0.0,196.7177276611328,0.4778376817703247,1.0,0.0,3.0,1.0,0.0
17648460,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.0461869090795517,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.0486370399594306,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.0359231531620025,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.0486370399594306,296.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.2307131737470626,284.9566955566406,284.95001220703125,297.0733337402344,294.1324462890625,296.9359741210937,296.84136962890625,284.8448181152344,1.0,0.1688105762004852,1.0,1.0,0.9774693250656128,1.0,-0.4921329021453857,0.2062519043684005,0.285880982875824,0.0875639989972114,0.7692746520042419,0.7692746520042419,0.0,33.860897064208984,25.0,11734.017578125,0.0,35.11852264404297,1.0,283.1499938964844,284.39166259765625,297.2431640625,298.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,12462.4091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818129897117615,1.0,0.0,0.0,2.299043893814087,2.299063444137573,3.526857312863285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.34912109375,0.0,374.5582275390625,1895.4371337890625,0.0,244.8103942871093,0.5735992789268494,1.0,0.0,3.0,1.0,0.0
17648520,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.0461869090795517,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.0486370399594306,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.0359231531620025,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.0486370399594306,296.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5097322463989258,0.050000000745058,0.2307131737470626,284.9566955566406,284.95001220703125,297.0733337402344,294.1324462890625,296.9359741210937,296.84136962890625,284.8448181152344,1.0,0.1688105762004852,1.0,1.0,0.9774693250656128,1.0,-0.4921329021453857,0.2062519043684005,0.285880982875824,0.0875639989972114,0.7692746520042419,0.7692746520042419,0.0,33.860897064208984,25.0,11734.017578125,0.0,35.11852264404297,1.0,283.1499938964844,284.39166259765625,297.2431640625,298.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,12462.4091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818129897117615,1.0,0.0,0.0,2.299043893814087,2.299063444137573,3.526857312863285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.34912109375,0.0,374.5582275390625,1895.4371337890625,0.0,244.8103942871093,0.5735992789268494,1.0,0.0,3.0,1.0,0.0
17648580,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.5126904249191284,0.050000000745058,0.0461505353450775,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.5126904249191284,0.050000000745058,0.0485987365245819,296.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.5126904249191284,0.050000000745058,0.035894863307476,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.5126904249191284,0.050000000745058,0.0485987365245819,296.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.5126904249191284,0.050000000745058,0.2305314838886261,284.9521789550781,284.95001220703125,297.1028137207031,294.1480407714844,296.94775390625,296.8402709960937,285.3652038574219,1.0,0.1669269651174545,1.0,1.0,0.975480854511261,1.0,-0.4917452931404114,0.2061694413423538,0.2855758666992187,0.0874174237251281,0.5216791033744812,0.5216791033744812,0.0,32.8865966796875,25.0,6339.75146484375,0.0,34.26536178588867,1.0,283.1499938964844,285.1492004394531,297.0781555175781,297.646484375,293.1499938964844,293.1499938964844,283.1499938964844,50706.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705587983131408,1.0,0.0,0.0,0.3430461585521698,0.459440678358078,8.052430722216286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.4024658203125,0.0,49.98076629638672,1895.4371337890625,0.0,226.5839233398437,0.3743295669555664,1.0,0.0,3.0,1.0,0.0
17648640,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.5152305364608765,0.050000000745058,0.0461208075284957,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.5152305364608765,0.050000000745058,0.0485674329102039,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.5152305364608765,0.050000000745058,0.0358717404305934,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.5152305364608765,0.050000000745058,0.0485674329102039,296.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.5152305364608765,0.050000000745058,0.2303829938173294,285.4746398925781,284.95001220703125,297.1300048828125,294.1624450683594,296.96051025390625,296.8422546386719,285.33892822265625,1.0,0.1653696745634079,1.0,1.0,0.9736453294754028,1.0,-0.4914285242557525,0.2061125636100769,0.2853159606456756,0.0872873738408088,1.0,1.0,0.0,32.090084075927734,25.0,12687.1494140625,0.0,33.56886672973633,1.0,283.1499938964844,284.7156982421875,297.10211181640625,298.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,9515.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591038882732391,1.0,0.0,0.0,2.04779314994812,2.0543787479400635,2.79811501968652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.32470703125,0.0,264.37750244140625,1895.4371337890625,0.0,208.50791931152344,0.5149185657501221,1.0,0.0,3.0,1.0,0.0
17648700,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.5176888704299927,0.050000000745058,0.0460932701826095,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.5176888704299927,0.050000000745058,0.0485384352505207,296.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.5176888704299927,0.050000000745058,0.0358503200113773,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.5176888704299927,0.050000000745058,0.0485384352505207,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.5176888704299927,0.050000000745058,0.2302454262971878,285.099609375,284.95001220703125,297.1583251953125,294.17742919921875,296.97393798828125,296.8448791503906,284.919189453125,1.0,0.1639122366905212,1.0,1.0,0.9717333912849426,1.0,-0.4911350607872009,0.2060705423355102,0.2850645184516907,0.0871565788984298,1.0,1.0,0.0,31.35202407836914,25.0,11862.091796875,0.0,32.92427444458008,1.0,283.1499938964844,284.4302673339844,297.2477722167969,298.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,11690.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740713596343994,1.0,0.0,0.0,2.277331829071045,2.2773759365081787,3.460557138623699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.70703125,0.0,361.5411071777344,1895.4371337890625,0.0,232.2148284912109,0.5665379762649536,1.0,0.0,3.0,1.0,0.0
17648760,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.5199616551399231,0.050000000745058,0.0460688173770904,296.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.5199616551399231,0.050000000745058,0.0485126823186874,296.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.5199616551399231,0.050000000745058,0.0358313024044036,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.5199616551399231,0.050000000745058,0.0485126823186874,296.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.5199616551399231,0.050000000745058,0.2301232814788818,284.8427124023437,284.95001220703125,297.1866760253906,294.1923828125,296.9862670898437,296.8456420898437,284.8438720703125,1.0,0.1626056879758834,1.0,1.0,0.9698261618614196,1.0,-0.4908744692802429,0.2060439884662628,0.2848304808139801,0.0870300233364105,5.551115123125783e-17,5.551115123125783e-17,0.0,30.696439743041992,25.0,7319.29638671875,0.0,32.35234832763672,1.0,283.1499938964844,284.5483703613281,297.2592163085937,298.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,66641.21875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819161653518677,1.0,0.0,0.0,0.7369434237480164,0.7369569540023804,3.623779321060283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.363037109375,0.0,111.37612915039062,1895.4371337890625,0.0,244.9801483154297,0.4050268828868866,1.0,0.0,3.0,1.0,0.0
17648820,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.0460276119410991,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.0484692938625812,296.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.035799253731966,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.0484692938625812,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.2299174517393112,285.3082275390625,284.95001220703125,297.24334716796875,294.22222900390625,297.01397705078125,296.8518371582031,285.0711975097656,1.0,0.1603764444589615,1.0,1.0,0.9660117030143738,1.0,-0.490435391664505,0.206029787659645,0.2844055891036987,0.0867882519960403,1.0,1.0,0.0,29.591127395629883,25.0,12079.47265625,0.0,31.38945960998535,1.0,283.1499938964844,284.5331115722656,297.2528991699219,298.1869506835937,293.1499938964844,293.1499938964844,283.1499938964844,10700.5126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629433214664459,1.0,0.0,0.0,2.1784725189208984,2.1788265705108643,3.1666317568124214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.59423828125,0.0,316.5528259277344,1895.4371337890625,0.0,214.5240936279297,0.5452375411987305,1.0,0.0,3.0,1.0,0.0
17648880,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.0460276119410991,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.0484692938625812,296.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.035799253731966,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.0484692938625812,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.5239953398704529,0.050000000745058,0.2299174517393112,285.3082275390625,284.95001220703125,297.24334716796875,294.22222900390625,297.01397705078125,296.8518371582031,285.0711975097656,1.0,0.1603764444589615,1.0,1.0,0.9660117030143738,1.0,-0.490435391664505,0.206029787659645,0.2844055891036987,0.0867882519960403,1.0,1.0,0.0,29.591127395629883,25.0,12079.47265625,0.0,31.38945960998535,1.0,283.1499938964844,284.5331115722656,297.2528991699219,298.1869506835937,293.1499938964844,293.1499938964844,283.1499938964844,10700.5126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629433214664459,1.0,0.0,0.0,2.1784725189208984,2.1788265705108643,3.1666317568124214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.59423828125,0.0,316.5528259277344,1895.4371337890625,0.0,214.5240936279297,0.5452375411987305,1.0,0.0,3.0,1.0,0.0
17648940,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5262598991394043,0.050000000745058,0.0460056103765964,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5262598991394043,0.050000000745058,0.0484461262822151,296.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5262598991394043,0.050000000745058,0.0357821434736251,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5262598991394043,0.050000000745058,0.0484461262822151,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5262598991394043,0.050000000745058,0.2298075556755066,284.8659362792969,284.95001220703125,297.2798767089844,294.241455078125,297.0310974121094,296.8548583984375,284.7968444824219,1.0,0.1591713279485702,1.0,1.0,0.9635513424873352,1.0,-0.490200936794281,0.2060436606407165,0.2841572761535644,0.0866398811340332,0.1000000014901161,0.1000000014901161,0.0,29.000566482543945,25.0,10052.2880859375,0.0,30.87569999694824,1.0,283.1499938964844,284.3901062011719,297.3339538574219,298.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,55331.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789713084697723,1.0,0.0,0.0,1.6415218114852903,1.6415367126464844,1.797987607687901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.39794921875,0.0,301.14794921875,1895.4371337890625,0.0,240.1551055908203,0.4674721956253052,1.0,0.0,3.0,1.0,0.0
17649000,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5274026989936829,0.050000000745058,0.04599479585886,296.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5274026989936829,0.050000000745058,0.0484347343444824,296.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5274026989936829,0.050000000745058,0.0357737317681312,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5274026989936829,0.050000000745058,0.0484347343444824,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5274026989936829,0.050000000745058,0.2297535389661789,284.99981689453125,284.95001220703125,297.29998779296875,294.25201416015625,297.0402526855469,296.8559875488281,285.4866638183594,1.0,0.1585749387741089,1.0,1.0,0.962197244167328,1.0,-0.4900856614112854,0.2060577273368835,0.2840279340744018,0.0865606889128685,0.8139063715934753,0.8139063715934753,0.0,28.710113525390625,25.0,7535.35791015625,0.0,30.62320327758789,1.0,283.1499938964844,285.2712707519531,297.14080810546875,297.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,48800.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595936000347137,1.0,0.0,0.0,0.4266332387924194,0.5969063639640808,1.2145147998410266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.6436767578125,0.0,63.906986236572266,1895.4371337890625,0.0,209.2732391357422,0.3780694901943207,1.0,0.0,3.0,1.0,0.0
17649060,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.0459685400128364,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.0484070852398872,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.0357533060014247,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.0484070852398872,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.2296223640441894,285.0723876953125,284.95001220703125,297.3566589355469,294.2816772460937,297.0695495605469,296.8648986816406,284.9024353027344,1.0,0.1571156531572342,1.0,1.0,0.9583909511566162,1.0,-0.4898058474063873,0.2061177790164947,0.2836880683898926,0.0863470286130905,1.0,1.0,0.0,28.00447463989257,25.0,11809.7763671875,0.0,30.0102767944336,1.0,283.1499938964844,284.4169006347656,297.367919921875,298.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,11766.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698411881923675,1.0,0.0,0.0,2.2848122119903564,2.284852981567383,3.48332804378515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.9345703125,0.0,365.1136474609375,1895.4371337890625,0.0,225.4392547607422,0.5707942247390747,1.0,0.0,3.0,1.0,0.0
17649120,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.0459685400128364,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.0484070852398872,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.0357533060014247,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.0484070852398872,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.5302615165710449,0.050000000745058,0.2296223640441894,285.0723876953125,284.95001220703125,297.3566589355469,294.2816772460937,297.0695495605469,296.8648986816406,284.9024353027344,1.0,0.1571156531572342,1.0,1.0,0.9583909511566162,1.0,-0.4898058474063873,0.2061177790164947,0.2836880683898926,0.0863470286130905,1.0,1.0,0.0,28.00447463989257,25.0,11809.7763671875,0.0,30.0102767944336,1.0,283.1499938964844,284.4169006347656,297.367919921875,298.292724609375,293.1499938964844,293.1499938964844,283.1499938964844,11766.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698411881923675,1.0,0.0,0.0,2.2848122119903564,2.284852981567383,3.48332804378515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.9345703125,0.0,365.1136474609375,1895.4371337890625,0.0,225.4392547607422,0.5707942247390747,1.0,0.0,3.0,1.0,0.0
17649180,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5320771932601929,0.050000000745058,0.045952420681715,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5320771932601929,0.050000000745058,0.0483901128172874,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5320771932601929,0.050000000745058,0.0357407703995704,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5320771932601929,0.050000000745058,0.0483901128172874,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5320771932601929,0.050000000745058,0.2295418530702591,285.01904296875,284.95001220703125,297.3988342285156,294.3037414550781,297.08935546875,296.8682556152344,285.5147705078125,1.0,0.1562116146087646,1.0,1.0,0.9555581212043762,1.0,-0.489634096622467,0.2061787098646164,0.2834553718566894,0.0861975699663162,0.949999988079071,0.949999988079071,0.0,27.570919036865234,25.0,8420.220703125,0.0,29.63404655456543,1.0,283.1499938964844,285.3294677734375,297.18902587890625,297.73260498046875,293.1499938964844,293.1499938964844,283.1499938964844,46691.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582294583320617,1.0,0.0,0.0,0.5106692314147949,0.680601179599762,1.7400944685164177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.4395751953125,0.0,71.36438751220703,1895.4371337890625,0.0,207.1427154541016,0.3842608034610748,1.0,0.0,3.0,1.0,0.0
17649240,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.5326459407806396,0.050000000745058,0.0459474585950374,296.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.5326459407806396,0.050000000745058,0.0483848862349987,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.5326459407806396,0.050000000745058,0.0357369109988212,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.5326459407806396,0.050000000745058,0.0483848862349987,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.5326459407806396,0.050000000745058,0.2295170724391937,285.4368896484375,284.95001220703125,297.413330078125,294.311279296875,297.0968933105469,296.8704528808594,285.5693359375,1.0,0.1559318900108337,1.0,1.0,0.9545846581459044,1.0,-0.4895811975002289,0.2062022686004638,0.283378928899765,0.086148202419281,1.0,1.0,0.0,27.43732070922852,25.0,13492.0068359375,0.0,29.51816749572754,1.0,283.1499938964844,285.133056640625,297.1633605957031,298.0697937011719,293.1499938964844,293.1499938964844,283.1499938964844,9324.0458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346606433391571,1.0,0.0,0.0,1.9506381750106807,1.9968127012252808,2.538907040161576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.80322265625,0.0,238.28369140625,1895.4371337890625,0.0,189.1250457763672,0.5031124353408813,1.0,0.0,3.0,1.0,0.0
17649300,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.5336825251579285,0.050000000745058,0.0459385141730308,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.5336825251579285,0.050000000745058,0.0483754649758338,296.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.5336825251579285,0.050000000745058,0.035729955881834,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.5336825251579285,0.050000000745058,0.0483754649758338,296.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.5336825251579285,0.050000000745058,0.2294723838567733,285.2640075683594,284.95001220703125,297.4416809082031,294.3260498046875,297.1121520996094,296.8760070800781,285.0280456542969,1.0,0.1554261147975921,1.0,1.0,0.9526815414428712,1.0,-0.4894858598709106,0.2062516212463379,0.2832342386245727,0.0860547497868537,1.0,1.0,0.0,27.19643783569336,25.0,12063.6044921875,0.0,29.30929946899414,1.0,283.1499938964844,284.48309326171875,297.3812255859375,298.3190002441406,293.1499938964844,293.1499938964844,283.1499938964844,11424.9951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636702299118042,1.0,0.0,0.0,2.2513256072998047,2.251560926437378,3.381971964699915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.8447265625,0.0,349.3409118652344,1895.4371337890625,0.0,215.66748046875,0.5608090758323669,1.0,0.0,3.0,1.0,0.0
17649360,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.5346257090568542,0.050000000745058,0.0459304861724376,296.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.5346257090568542,0.050000000745058,0.0483670122921466,296.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.5346257090568542,0.050000000745058,0.0357237085700035,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.5346257090568542,0.050000000745058,0.0483670122921466,296.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.5346257090568542,0.050000000745058,0.2294322848320007,284.8980712890625,284.95001220703125,297.4700012207031,294.3408203125,297.12603759765625,296.8793029785156,284.7956237792969,1.0,0.1549703329801559,1.0,1.0,0.9507811069488524,1.0,-0.4894003272056579,0.2063047736883163,0.2830955386161804,0.085965484380722,0.3465752899646759,0.3465752899646759,0.0,26.98010635375977,25.0,11484.8544921875,0.0,29.121795654296875,1.0,283.1499938964844,284.3253479003906,297.4449462890625,298.3695373535156,293.1499938964844,293.1499938964844,283.1499938964844,24265.1953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773815035820007,1.0,0.0,0.0,2.31040620803833,2.310420274734497,3.56180464677891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.39892578125,0.0,435.4516296386719,1895.4371337890625,0.0,237.5672607421875,0.5727839469909668,1.0,0.0,3.0,1.0,0.0
17649420,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.0459167771041393,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.0483525805175304,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.0357130505144596,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.0483525805175304,296.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.229363813996315,285.461181640625,284.95001220703125,297.52667236328125,294.3702392578125,297.1549987792969,296.88739013671875,285.2367248535156,1.0,0.1541879922151565,1.0,1.0,0.9469802379608154,1.0,-0.4892542362213135,0.2064201086759567,0.2828341424465179,0.0858004093170166,1.0,1.0,0.0,26.610397338867188,25.0,12471.59765625,0.0,28.80151557922364,1.0,283.1499938964844,284.6114807128906,297.35888671875,298.308837890625,293.1499938964844,293.1499938964844,283.1499938964844,10415.3681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552058637142181,1.0,0.0,0.0,2.148126602172852,2.1504719257354736,3.07902439544705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.7421875,0.0,303.9721374511719,1895.4371337890625,0.0,202.4346466064453,0.5387758612632751,1.0,0.0,3.0,1.0,0.0
