time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.0459167771041393,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.0483525805175304,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.0357130505144596,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.0483525805175304,296.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.5362646579742432,0.050000000745058,0.229363813996315,285.461181640625,284.95001220703125,297.52667236328125,294.3702392578125,297.1549987792969,296.88739013671875,285.2367248535156,1.0,0.1541879922151565,1.0,1.0,0.9469802379608154,1.0,-0.4892542362213135,0.2064201086759567,0.2828341424465179,0.0858004093170166,1.0,1.0,0.0,26.610397338867188,25.0,12471.59765625,0.0,28.80151557922364,1.0,283.1499938964844,284.6114807128906,297.35888671875,298.308837890625,293.1499938964844,293.1499938964844,283.1499938964844,10415.3681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552058637142181,1.0,0.0,0.0,2.148126602172852,2.1504719257354736,3.07902439544705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.7421875,0.0,303.9721374511719,1895.4371337890625,0.0,202.4346466064453,0.5387758612632751,1.0,0.0,3.0,1.0,0.0
17649540,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.5373514294624329,0.050000000745058,0.0459078550338745,296.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.5373514294624329,0.050000000745058,0.0483431816101074,296.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.5373514294624329,0.050000000745058,0.0357061102986335,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.5373514294624329,0.050000000745058,0.0483431816101074,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.5373514294624329,0.050000000745058,0.2293192446231842,284.8671875,284.95001220703125,297.5712890625,294.39337158203125,297.177490234375,296.8935852050781,284.7896423339844,1.0,0.1536756157875061,1.0,1.0,0.9439864158630372,1.0,-0.4891591370105743,0.2065172642469406,0.2826418578624725,0.0856838896870613,0.1000000014901161,0.1000000014901161,0.0,26.36937713623047,25.0,10264.2724609375,0.0,28.592832565307617,1.0,283.1499938964844,284.3601989746094,297.4959716796875,298.39794921875,293.1499938964844,293.1499938964844,283.1499938964844,54878.40234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779788911342621,1.0,0.0,0.0,1.756705641746521,1.756721019744873,2.0591662064362026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.2666015625,0.0,338.51678466796875,1895.4371337890625,0.0,238.538314819336,0.4842324256896972,1.0,0.0,3.0,1.0,0.0
17649600,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.5376171469688416,0.050000000745058,0.0459056943655014,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.5376171469688416,0.050000000745058,0.048340905457735,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.5376171469688416,0.050000000745058,0.0357044264674186,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.5376171469688416,0.050000000745058,0.048340905457735,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.5376171469688416,0.050000000745058,0.2293084412813186,284.8489990234375,284.95001220703125,297.5833435058594,294.39959716796875,297.18316650390625,296.8945617675781,285.0640563964844,1.0,0.1535510867834091,1.0,1.0,0.9431793689727784,1.0,-0.4891360998153686,0.2065441608428955,0.2825919389724731,0.0856546014547348,5.551115123125783e-17,5.551115123125783e-17,0.0,26.31093406677246,25.0,5449.85791015625,0.0,28.542245864868164,1.0,283.1499938964844,284.82196044921875,297.4140930175781,298.052734375,293.1499938964844,293.1499938964844,283.1499938964844,61325.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721734583377838,1.0,0.0,0.0,0.3240359425544739,0.342177152633667,7.365021481575695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,947.1236572265624,0.0,44.35898971557617,1895.4371337890625,0.0,229.1664276123047,0.3926756978034973,1.0,0.0,3.0,1.0,0.0
17649660,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.0458967126905918,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.0483314469456672,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.035697441548109,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.0483314469456672,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.229263573884964,285.2055053710937,284.95001220703125,297.6400146484375,294.4288635253906,297.2132873535156,296.9045715332031,284.9808349609375,1.0,0.1530321985483169,1.0,1.0,0.9393821954727172,1.0,-0.4890403747558594,0.2066739201545715,0.2823664546012878,0.0855285003781318,1.0,1.0,0.0,26.06796264648437,25.0,11965.7880859375,0.0,28.331993103027344,1.0,283.1499938964844,284.4503173828125,297.4985046386719,298.4333190917969,293.1499938964844,293.1499938964844,283.1499938964844,11654.115234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647199273109436,1.0,0.0,0.0,2.273874521255493,2.273972988128662,3.450057306508825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.21142578125,0.0,359.9065246582031,1895.4371337890625,0.0,217.3212890625,0.5686998963356018,1.0,0.0,3.0,1.0,0.0
17649720,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.0458967126905918,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.0483314469456672,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.035697441548109,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.0483314469456672,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.538730800151825,0.050000000745058,0.229263573884964,285.2055053710937,284.95001220703125,297.6400146484375,294.4288635253906,297.2132873535156,296.9045715332031,284.9808349609375,1.0,0.1530321985483169,1.0,1.0,0.9393821954727172,1.0,-0.4890403747558594,0.2066739201545715,0.2823664546012878,0.0855285003781318,1.0,1.0,0.0,26.06796264648437,25.0,11965.7880859375,0.0,28.331993103027344,1.0,283.1499938964844,284.4503173828125,297.4985046386719,298.4333190917969,293.1499938964844,293.1499938964844,283.1499938964844,11654.115234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647199273109436,1.0,0.0,0.0,2.273874521255493,2.273972988128662,3.450057306508825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.21142578125,0.0,359.9065246582031,1895.4371337890625,0.0,217.3212890625,0.5686998963356018,1.0,0.0,3.0,1.0,0.0
17649780,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5392224192619324,0.050000000745058,0.0458927899599075,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5392224192619324,0.050000000745058,0.0483273155987262,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5392224192619324,0.050000000745058,0.0356943905353546,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5392224192619324,0.050000000745058,0.0483273155987262,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5392224192619324,0.050000000745058,0.229243978857994,284.8673400878906,284.95001220703125,297.6690673828125,294.4438171386719,297.22760009765625,296.907958984375,284.7935485839844,1.0,0.1528046131134033,1.0,1.0,0.9374354481697084,1.0,-0.4889985620975494,0.2067421376705169,0.2822564542293548,0.0854711979627609,0.1000000014901161,0.1000000014901161,0.0,25.9616813659668,25.0,10208.490234375,0.0,28.240053176879883,1.0,283.1499938964844,284.3671875,297.5459289550781,298.4464111328125,293.1499938964844,293.1499938964844,283.1499938964844,55644.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776766061782837,1.0,0.0,0.0,1.7215511798858645,1.7215665578842163,1.977576431499984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.790283203125,0.0,328.9762268066406,1895.4371337890625,0.0,238.04673767089844,0.4808749854564667,1.0,0.0,3.0,1.0,0.0
17649840,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.5396459102630615,0.050000000745058,0.0458894297480583,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.5396459102630615,0.050000000745058,0.0483237765729427,296.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.5396459102630615,0.050000000745058,0.0356917791068553,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.5396459102630615,0.050000000745058,0.0483237765729427,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.5396459102630615,0.050000000745058,0.2292272001504898,285.229248046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2411193847656,296.9108581542969,285.6708679199219,1.0,0.1526092588901519,1.0,1.0,0.935585081577301,1.0,-0.4889627695083618,0.2068078219890594,0.2821549475193023,0.0854211449623107,1.0,1.0,0.0,25.870580673217773,25.0,13053.287109375,0.0,28.161264419555664,1.0,283.1499938964844,285.72021484375,297.2764587402344,297.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,14601.1767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470573723316192,1.0,0.0,0.0,1.5834535360336304,1.7010960578918457,1.6730311358514882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.46875,0.0,166.55723571777344,1895.4371337890625,0.0,189.8208465576172,0.4752373099327087,1.0,0.0,3.0,1.0,0.0
17649900,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.5400400161743164,0.050000000745058,0.0458863191306591,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.5400400161743164,0.050000000745058,0.0483205020427703,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.5400400161743164,0.050000000745058,0.0356893576681613,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.5400400161743164,0.050000000745058,0.0483205020427703,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.5400400161743164,0.050000000745058,0.2292116582393646,285.405517578125,284.95001220703125,297.7250061035156,294.4725952148437,297.2568054199219,296.91680908203125,285.1641845703125,1.0,0.1524279862642288,1.0,1.0,0.9336865544319152,1.0,-0.4889295995235443,0.2068759649991989,0.2820536494255066,0.08537407964468,1.0,1.0,0.0,25.78616714477539,25.0,12330.048828125,0.0,28.08827209472656,1.0,283.1499938964844,284.5717163085937,297.4873352050781,298.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,10791.458984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572572469711303,1.0,0.0,0.0,2.1868581771850586,2.187966823577881,3.1910573738969106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.17431640625,0.0,320.4230041503906,1895.4371337890625,0.0,205.6268310546875,0.5450818538665771,1.0,0.0,3.0,1.0,0.0
17649960,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.5403968095779419,0.050000000745058,0.0458835139870643,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.5403968095779419,0.050000000745058,0.048317551612854,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.5403968095779419,0.050000000745058,0.0356871783733367,296.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.5403968095779419,0.050000000745058,0.048317551612854,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.5403968095779419,0.050000000745058,0.2291976660490036,284.98565673828125,284.95001220703125,297.7533264160156,294.48712158203125,297.2713928222656,296.9212341308594,284.8466186523437,1.0,0.1522643119096756,1.0,1.0,0.9317893385887146,1.0,-0.4888997375965118,0.2069447785615921,0.2819549739360809,0.0853311493992805,0.9357993006706238,0.9357993006706238,0.0,25.71004295349121,25.0,11792.2138671875,0.0,28.022459030151367,1.0,283.1499938964844,284.35595703125,297.5863037109375,298.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,12854.0986328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724842071533203,1.0,0.0,0.0,2.383655309677124,2.3836703300476074,3.7912312222943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.5498046875,0.0,414.80126953125,1895.4371337890625,0.0,229.66455078125,0.5950806140899658,1.0,0.0,3.0,1.0,0.0
17650020,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5407865047454834,0.050000000745058,0.0458804704248905,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5407865047454834,0.050000000745058,0.048314344137907,296.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5407865047454834,0.050000000745058,0.0356848090887069,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5407865047454834,0.050000000745058,0.048314344137907,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5407865047454834,0.050000000745058,0.2291824370622635,285.0205993652344,284.95001220703125,297.7878723144531,294.5048217773437,297.2881164550781,296.92462158203125,285.5220031738281,1.0,0.152085930109024,1.0,1.0,0.9294757843017578,1.0,-0.4888672828674316,0.2070295363664627,0.2818377315998077,0.0852841287851333,0.9500000476837158,0.9500000476837158,0.0,25.627174377441406,25.0,8428.1005859375,0.0,27.950830459594727,1.0,283.1499938964844,285.32928466796875,297.3875427246094,297.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,48298.28515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568856120109558,1.0,0.0,0.0,0.5093663930892944,0.68520587682724,1.7312272504454995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.990234375,0.0,74.11953735351562,1895.4371337890625,0.0,205.04791259765625,0.3899042904376983,1.0,0.0,3.0,1.0,0.0
17650080,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.541012167930603,0.050000000745058,0.0458787120878696,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.541012167930603,0.050000000745058,0.0483124926686286,296.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.541012167930603,0.050000000745058,0.0356834419071674,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.541012167930603,0.050000000745058,0.0483124926686286,296.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.541012167930603,0.050000000745058,0.2291736602783203,285.50982666015625,284.95001220703125,297.8099975585937,294.5161437988281,297.3001403808594,296.92877197265625,285.4151916503906,1.0,0.1519828289747238,1.0,1.0,0.9279949069023132,1.0,-0.4888485372066498,0.2070842236280441,0.2817643284797668,0.0852569639682769,1.0,1.0,0.0,25.579320907592773,25.0,13201.9306640625,0.0,27.909473419189453,1.0,283.1499938964844,284.8178405761719,297.43719482421875,298.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,10056.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492054641246795,1.0,0.0,0.0,2.0993802547454834,2.112189292907715,2.9408681712084217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.4296875,0.0,286.3173522949219,1895.4371337890625,0.0,193.1378173828125,0.5295772552490234,1.0,0.0,3.0,1.0,0.0
17650140,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.5414844155311584,0.050000000745058,0.0458750501275062,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.5414844155311584,0.050000000745058,0.0483086369931697,296.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.5414844155311584,0.050000000745058,0.0356805957853794,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.5414844155311584,0.050000000745058,0.0483086369931697,296.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.5414844155311584,0.050000000745058,0.2291553765535354,284.8668212890625,284.95001220703125,297.86279296875,294.5430908203125,297.3275146484375,296.9371337890625,284.7884826660156,1.0,0.1517673730850219,1.0,1.0,0.9244606494903564,1.0,-0.4888095259666443,0.2072160989046096,0.2815934419631958,0.0852007418870925,0.1000000014901161,0.1000000014901161,0.0,25.47944641113281,25.0,10316.8154296875,0.0,27.823177337646484,1.0,283.1499938964844,284.3464050292969,297.6456298828125,298.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,56607.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774947226047516,1.0,0.0,0.0,1.7913910150527954,1.7914079427719116,2.1412836304079974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.19775390625,0.0,357.2820129394531,1895.4371337890625,0.0,237.7511444091797,0.4920850694179535,1.0,0.0,3.0,1.0,0.0
17650200,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5415157675743103,0.050000000745058,0.0458748079836368,296.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5415157675743103,0.050000000745058,0.0483083836734294,296.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5415157675743103,0.050000000745058,0.0356804057955741,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5415157675743103,0.050000000745058,0.0483083836734294,296.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5415157675743103,0.050000000745058,0.2291541695594787,284.8439636230469,284.95001220703125,297.8666687011719,294.5450744628906,297.3293762207031,296.9375,284.8164978027344,1.0,0.1517530679702758,1.0,1.0,0.9242005348205566,1.0,-0.4888069331645965,0.2072258740663528,0.2815810739994049,0.0851970613002777,5.551115123125783e-17,5.551115123125783e-17,0.0,25.472820281982425,25.0,7910.94580078125,0.0,27.81745147705078,1.0,283.1499938964844,284.4669494628906,297.6357727050781,298.4730834960937,293.1499938964844,293.1499938964844,283.1499938964844,72692.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776476681232452,1.0,0.0,0.0,0.910605251789093,0.9106208086013794,5.5329120840497126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.14892578125,0.0,155.43211364746094,1895.4371337890625,0.0,237.99969482421875,0.4210110902786255,1.0,0.0,3.0,1.0,0.0
17650260,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.0458716377615928,296.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.0483050420880317,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.0356779396533966,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.0483050420880317,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.2291383147239685,285.34234619140625,284.95001220703125,297.92333984375,294.57391357421875,297.35943603515625,296.9471130371094,285.0914001464844,1.0,0.1515655070543289,1.0,1.0,0.9204085469245912,1.0,-0.4887731373310089,0.2073695361614227,0.2814036011695862,0.0851499512791633,1.0,1.0,0.0,25.385995864868164,25.0,12225.76953125,0.0,27.742456436157227,1.0,283.1499938964844,284.4891662597656,297.6114196777344,298.55926513671875,293.1499938964844,293.1499938964844,283.1499938964844,11501.8369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593398332595825,1.0,0.0,0.0,2.258749485015869,2.2592556476593018,3.404313417831873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.0966796875,0.0,352.8768615722656,1895.4371337890625,0.0,208.87657165527344,0.5656444430351257,1.0,0.0,3.0,1.0,0.0
17650320,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.0458716377615928,296.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.0483050420880317,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.0356779396533966,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.0483050420880317,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5419274568557739,0.050000000745058,0.2291383147239685,285.34234619140625,284.95001220703125,297.92333984375,294.57391357421875,297.35943603515625,296.9471130371094,285.0914001464844,1.0,0.1515655070543289,1.0,1.0,0.9204085469245912,1.0,-0.4887731373310089,0.2073695361614227,0.2814036011695862,0.0851499512791633,1.0,1.0,0.0,25.385995864868164,25.0,12225.76953125,0.0,27.742456436157227,1.0,283.1499938964844,284.4891662597656,297.6114196777344,298.55926513671875,293.1499938964844,293.1499938964844,283.1499938964844,11501.8369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593398332595825,1.0,0.0,0.0,2.258749485015869,2.2592556476593018,3.404313417831873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.0966796875,0.0,352.8768615722656,1895.4371337890625,0.0,208.87657165527344,0.5656444430351257,1.0,0.0,3.0,1.0,0.0
17650380,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5421513915061951,0.050000000745058,0.0458699166774749,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5421513915061951,0.050000000745058,0.0483032315969467,296.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5421513915061951,0.050000000745058,0.0356766022741794,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5421513915061951,0.050000000745058,0.0483032315969467,296.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5421513915061951,0.050000000745058,0.2291297316551208,284.8674621582031,284.95001220703125,297.95977783203125,294.5924072265625,297.3778381347656,296.9520568847656,284.7894897460937,1.0,0.1514634639024734,1.0,1.0,0.9179691076278688,1.0,-0.4887548089027405,0.2074629664421081,0.2812918424606323,0.0851259678602218,0.1000000014901161,0.1000000014901161,0.0,25.33880424499512,25.0,10381.2314453125,0.0,27.701705932617188,1.0,283.1499938964844,284.34521484375,297.69586181640625,298.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,56090.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770242035388946,1.0,0.0,0.0,1.8055105209350584,1.8055264949798584,2.1751712608875098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.551025390625,0.0,360.5657348632813,1895.4371337890625,0.0,236.9872283935547,0.4950781762599945,1.0,0.0,3.0,1.0,0.0
17650440,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5422635674476624,0.050000000745058,0.0458690598607063,296.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5422635674476624,0.050000000745058,0.0483023263514041,296.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5422635674476624,0.050000000745058,0.035675935447216,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5422635674476624,0.050000000745058,0.0483023263514041,296.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5422635674476624,0.050000000745058,0.229125440120697,284.9849853515625,284.95001220703125,297.9800109863281,294.6026611328125,297.3876647949219,296.9540100097656,285.4674072265625,1.0,0.1514123529195785,1.0,1.0,0.9166166186332704,1.0,-0.4887456595897674,0.2075150609016418,0.2812305986881256,0.0851148068904876,0.6886405944824219,0.6886405944824219,0.0,25.315183639526367,25.0,6872.42919921875,0.0,27.68131256103516,1.0,283.1499938964844,285.2243347167969,297.50152587890625,298.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,53553.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583995103836059,1.0,0.0,0.0,0.3702497780323028,0.5465589165687561,9.189773386708566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1504.5880126953125,0.0,63.185585021972656,1895.4371337890625,0.0,207.4080810546875,0.387590080499649,1.0,0.0,3.0,1.0,0.0
17650500,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.5424076318740845,0.050000000745058,0.0458679571747779,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.5424076318740845,0.050000000745058,0.0483011677861213,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.5424076318740845,0.050000000745058,0.0356750786304473,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.5424076318740845,0.050000000745058,0.0483011677861213,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.5424076318740845,0.050000000745058,0.2291199415922165,285.5028076171875,284.95001220703125,298.0083312988281,294.61700439453125,297.4032287597656,296.95953369140625,285.318115234375,1.0,0.1513466536998748,1.0,1.0,0.9147205948829652,1.0,-0.4887338876724243,0.207588329911232,0.2811455726623535,0.0851018130779266,1.0,1.0,0.0,25.28482437133789,25.0,12802.7080078125,0.0,27.65510368347168,1.0,283.1499938964844,284.6640014648437,297.57879638671875,298.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,10614.9130859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513689637184143,1.0,0.0,0.0,2.166312456130981,2.171496629714966,3.1313786053033255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.90576171875,0.0,312.4567565917969,1895.4371337890625,0.0,196.48388671875,0.5411737561225891,1.0,0.0,3.0,1.0,0.0
17650560,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.5425377488136292,0.050000000745058,0.0458669625222682,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.5425377488136292,0.050000000745058,0.0483001209795475,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.5425377488136292,0.050000000745058,0.0356743037700653,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.5425377488136292,0.050000000745058,0.0483001209795475,296.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.5425377488136292,0.050000000745058,0.2291149795055389,285.0814819335937,284.95001220703125,298.0366516113281,294.6313171386719,297.4184875488281,296.9649353027344,284.8963623046875,1.0,0.1512873023748397,1.0,1.0,0.9128258228302002,1.0,-0.4887233078479767,0.2076617777347564,0.2810615301132202,0.0850919559597969,1.0,1.0,0.0,25.25741004943848,25.0,11914.23828125,0.0,27.63144302368164,1.0,283.1499938964844,284.37451171875,297.7225952148437,298.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,12808.7294921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683763742446899,1.0,0.0,0.0,2.3838865756988525,2.3839094638824463,3.791967060351453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.5107421875,0.0,414.6901550292969,1895.4371337890625,0.0,223.10841369628903,0.5956863164901733,1.0,0.0,3.0,1.0,0.0
17650620,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.542707622051239,0.050000000745058,0.0458656698465347,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.542707622051239,0.050000000745058,0.0482987575232982,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.542707622051239,0.050000000745058,0.0356732979416847,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.542707622051239,0.050000000745058,0.0482987575232982,296.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.542707622051239,0.050000000745058,0.2291085124015808,285.0221862792969,284.95001220703125,298.07861328125,294.6524963378906,297.4394226074219,296.9699401855469,285.5315246582031,1.0,0.1512097269296646,1.0,1.0,0.9100202322006226,1.0,-0.4887095093727112,0.2077707797288894,0.2809387445449829,0.085083357989788,0.949999988079071,0.949999988079071,0.0,25.22159004211425,25.0,8440.0859375,0.0,27.60053253173828,1.0,283.1499938964844,285.3246459960937,297.5333251953125,298.0802917480469,293.1499938964844,293.1499938964844,283.1499938964844,50197.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559945523738861,1.0,0.0,0.0,0.5033783912658691,0.6867507100105286,1.6907625521866976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.5946044921875,0.0,76.9013900756836,1895.4371337890625,0.0,203.66094970703125,0.3954053223133087,1.0,0.0,3.0,1.0,0.0
17650680,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.5427613854408264,0.050000000745058,0.0458652600646019,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.5427613854408264,0.050000000745058,0.0482983253896236,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.5427613854408264,0.050000000745058,0.0356729812920093,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.5427613854408264,0.050000000745058,0.0482983253896236,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.5427613854408264,0.050000000745058,0.2291064709424972,285.4549255371094,284.95001220703125,298.09332275390625,294.659912109375,297.447509765625,296.9727783203125,285.58026123046875,1.0,0.1511851400136947,1.0,1.0,0.9090361595153807,1.0,-0.4887051582336426,0.207809031009674,0.2808961272239685,0.0850820988416671,1.0,1.0,0.0,25.21024703979492,25.0,13695.380859375,0.0,27.59074592590332,1.0,283.1499938964844,285.0883483886719,297.5109558105469,298.4341125488281,293.1499938964844,293.1499938964844,283.1499938964844,10066.0693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443610668182373,1.0,0.0,0.0,2.029454708099365,2.078253507614136,2.748223550952389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.5712890625,0.0,268.3824768066406,1895.4371337890625,0.0,185.662826538086,0.5236631035804749,1.0,0.0,3.0,1.0,0.0
17650740,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.0458638742566108,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.0482968688011169,296.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.0356719009578228,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.0482968688011169,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.2290995419025421,284.888916015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4782409667969,296.9837951660156,284.7882080078125,1.0,0.1511016935110092,1.0,1.0,0.9052465558052064,1.0,-0.4886903762817383,0.2079561948776245,0.2807341814041137,0.0850860774517059,0.2675478458404541,0.2675478458404541,0.0,25.17173767089844,25.0,11422.556640625,0.0,27.55752754211425,1.0,283.1499938964844,284.2909240722656,297.7950134277344,298.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,33151.4921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761175870895386,1.0,0.0,0.0,2.3243794441223145,2.324396133422852,3.605017866448179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.13916015625,0.0,484.3387451171875,1895.4371337890625,0.0,235.5179748535156,0.577724039554596,1.0,0.0,3.0,1.0,0.0
17650800,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.0458638742566108,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.0482968688011169,296.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.0356719009578228,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.0482968688011169,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5429437160491943,0.050000000745058,0.2290995419025421,284.888916015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4782409667969,296.9837951660156,284.7882080078125,1.0,0.1511016935110092,1.0,1.0,0.9052465558052064,1.0,-0.4886903762817383,0.2079561948776245,0.2807341814041137,0.0850860774517059,0.2675478458404541,0.2675478458404541,0.0,25.17173767089844,25.0,11422.556640625,0.0,27.55752754211425,1.0,283.1499938964844,284.2909240722656,297.7950134277344,298.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,33151.4921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761175870895386,1.0,0.0,0.0,2.3243794441223145,2.324396133422852,3.605017866448179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.13916015625,0.0,484.3387451171875,1895.4371337890625,0.0,235.5179748535156,0.577724039554596,1.0,0.0,3.0,1.0,0.0
17650860,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.0458627492189407,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.048295684158802,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.0356710255146026,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.048295684158802,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.229093924164772,285.4541320800781,284.95001220703125,298.2066650390625,294.7165832519531,297.5087890625,296.9940185546875,285.2146911621094,1.0,0.1510335206985473,1.0,1.0,0.9014591574668884,1.0,-0.4886783957481384,0.2081044912338256,0.2805739045143127,0.0851007550954818,1.0,1.0,0.0,25.14029121398925,25.0,12625.6572265625,0.0,27.53041076660156,1.0,283.1499938964844,284.60650634765625,297.7156677246094,298.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,11411.267578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543886244297027,1.0,0.0,0.0,2.248808622360229,2.250849962234497,3.3744140637281816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.662109375,0.0,348.6379699707031,1895.4371337890625,0.0,201.1651306152344,0.5640286803245544,1.0,0.0,3.0,1.0,0.0
17650920,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.0458627492189407,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.048295684158802,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.0356710255146026,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.048295684158802,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.5430921912193298,0.050000000745058,0.229093924164772,285.4541320800781,284.95001220703125,298.2066650390625,294.7165832519531,297.5087890625,296.9940185546875,285.2146911621094,1.0,0.1510335206985473,1.0,1.0,0.9014591574668884,1.0,-0.4886783957481384,0.2081044912338256,0.2805739045143127,0.0851007550954818,1.0,1.0,0.0,25.14029121398925,25.0,12625.6572265625,0.0,27.53041076660156,1.0,283.1499938964844,284.60650634765625,297.7156677246094,298.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,11411.267578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543886244297027,1.0,0.0,0.0,2.248808622360229,2.250849962234497,3.3744140637281816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.662109375,0.0,348.6379699707031,1895.4371337890625,0.0,201.1651306152344,0.5640286803245544,1.0,0.0,3.0,1.0,0.0
17650980,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5431767702102661,0.050000000745058,0.0458621084690094,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5431767702102661,0.050000000745058,0.048295009881258,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5431767702102661,0.050000000745058,0.0356705300509929,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5431767702102661,0.050000000745058,0.048295009881258,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5431767702102661,0.050000000745058,0.2290907204151153,284.900146484375,284.95001220703125,298.2452087402344,294.7354736328125,297.5292358398437,297.0007629394531,284.7933654785156,1.0,0.1509944349527359,1.0,1.0,0.8988837599754333,1.0,-0.4886715412139892,0.208206906914711,0.2804646492004394,0.085114762187004,0.3460960686206817,0.3460960686206817,0.0,25.122264862060547,25.0,11638.0244140625,0.0,27.514875411987305,1.0,283.1499938964844,284.2861022949219,297.8437194824219,298.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,25819.58203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753856420516968,1.0,0.0,0.0,2.4257397651672363,2.425755262374878,3.926284932731505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.8056640625,0.0,499.3556518554688,1895.4371337890625,0.0,234.3344116210937,0.602884829044342,1.0,0.0,3.0,1.0,0.0
17651040,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5432126522064209,0.050000000745058,0.0458618365228176,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5432126522064209,0.050000000745058,0.048294723033905,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5432126522064209,0.050000000745058,0.0356703177094459,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5432126522064209,0.050000000745058,0.048294723033905,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5432126522064209,0.050000000745058,0.2290893793106079,284.8631896972656,284.95001220703125,298.2633361816406,294.7442626953125,297.5382995605469,297.0028686523437,285.14361572265625,1.0,0.1509778350591659,1.0,1.0,0.8976717591285706,1.0,-0.4886686503887176,0.2082555443048477,0.2804131209850311,0.0851224958896637,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11460304260254,25.0,5447.21142578125,0.0,27.50827407836914,1.0,283.1499938964844,284.8883056640625,297.7356872558594,298.35064697265625,293.1499938964844,293.1499938964844,283.1499938964844,63629.27734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684824407100677,1.0,0.0,0.0,0.3038170039653778,0.3540699183940887,6.706897259789457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1004.268310546875,0.0,47.51042938232422,1895.4371337890625,0.0,223.2769317626953,0.401143729686737,1.0,0.0,3.0,1.0,0.0
17651100,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5432640314102173,0.050000000745058,0.0458614490926265,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5432640314102173,0.050000000745058,0.0482943132519722,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5432640314102173,0.050000000745058,0.0356700159609317,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5432640314102173,0.050000000745058,0.0482943132519722,296.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5432640314102173,0.050000000745058,0.2290874272584915,285.52398681640625,284.95001220703125,298.2916564941406,294.7579040527344,297.5538024902344,297.0082092285156,285.4634704589844,1.0,0.150953933596611,1.0,1.0,0.8957780599594116,1.0,-0.4886645078659057,0.2083320766687393,0.2803324460983276,0.0851360484957695,1.0,1.0,0.0,25.10358238220215,25.0,13373.630859375,0.0,27.498779296875,1.0,283.1499938964844,284.8231506347656,297.6637878417969,298.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,10542.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468296229839325,1.0,0.0,0.0,2.142908334732056,2.1616015434265137,3.064083102799487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.890625,0.0,305.9578552246094,1895.4371337890625,0.0,189.4694061279297,0.5388577580451965,1.0,0.0,3.0,1.0,0.0
17651160,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.5433102250099182,0.050000000745058,0.0458610989153385,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.5433102250099182,0.050000000745058,0.0482939444482326,296.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.5433102250099182,0.050000000745058,0.0356697440147399,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.5433102250099182,0.050000000745058,0.0482939444482326,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.5433102250099182,0.050000000745058,0.2290856838226318,285.1719970703125,284.95001220703125,298.32000732421875,294.7714538574219,297.5697326660156,297.0145568847656,284.9539489746094,1.0,0.1509323418140411,1.0,1.0,0.8938855528831482,1.0,-0.4886607825756073,0.208409234881401,0.2802515625953674,0.0851513668894767,1.0,1.0,0.0,25.09362030029297,25.0,12080.5458984375,0.0,27.49020195007324,1.0,283.1499938964844,284.3958435058594,297.8500366210937,298.7978515625,293.1499938964844,293.1499938964844,283.1499938964844,12872.2373046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650102019309997,1.0,0.0,0.0,2.389664649963379,2.3897554874420166,3.810370969858923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.29296875,0.0,417.7368774414063,1895.4371337890625,0.0,217.77915954589844,0.5976151823997498,1.0,0.0,3.0,1.0,0.0
17651220,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5433779954910278,0.050000000745058,0.0458605885505676,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5433779954910278,0.050000000745058,0.0482934080064296,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5433779954910278,0.050000000745058,0.035669345408678,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5433779954910278,0.050000000745058,0.0482934080064296,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5433779954910278,0.050000000745058,0.2290831357240677,285.0231628417969,284.95001220703125,298.3678283691406,294.7940673828125,297.5940246582031,297.0208435058594,285.53466796875,1.0,0.1509004831314087,1.0,1.0,0.8906906247138977,1.0,-0.4886553287506103,0.2085409760475158,0.2801143527030945,0.0851813480257988,0.949999988079071,0.949999988079071,0.0,25.07892608642578,25.0,8450.517578125,0.0,27.47755622863769,1.0,283.1499938964844,285.33111572265625,297.6739807128906,298.2232666015625,293.1499938964844,293.1499938964844,283.1499938964844,51804.2421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557027280330658,1.0,0.0,0.0,0.5058000087738037,0.691806435585022,1.7070693303367083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.1829833984373,0.0,79.8090591430664,1895.4371337890625,0.0,203.20706176757807,0.4016411304473877,1.0,0.0,3.0,1.0,0.0
17651280,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5433892011642456,0.050000000745058,0.0482933185994625,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5433892011642456,0.050000000745058,0.0356692820787429,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.5433892011642456,0.050000000745058,0.229082703590393,285.3125,284.95001220703125,298.3766784667969,294.7982177734375,297.59881591796875,297.0223999023437,285.6682434082031,1.0,0.1508951783180236,1.0,1.0,0.8901005387306213,1.0,-0.4886544346809387,0.2085655182600021,0.2800889313220978,0.0851874500513076,1.0,1.0,0.0,25.07647705078125,25.0,13765.8017578125,0.0,27.47544860839844,1.0,283.1499938964844,285.5399780273437,297.6131896972656,298.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,11864.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440556824207306,1.0,0.0,0.0,1.8425134420394893,1.942203402519226,2.265242784460497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.3447265625,0.0,223.9396514892578,1895.4371337890625,0.0,185.1921539306641,0.509559154510498,1.0,0.0,3.0,1.0,0.0
