time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.0458600223064422,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.0482928119599819,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.0356689058244228,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.0482928119599819,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.2290803045034408,284.9493408203125,284.95001220703125,298.4333190917969,294.8246154785156,297.63006591796875,297.03387451171875,284.8260803222656,1.0,0.1508648246526718,1.0,1.0,0.8863154649734497,1.0,-0.488649308681488,0.2087243944406509,0.2799248993396759,0.0852308869361877,0.6935233473777771,0.6935233473777771,0.0,25.06246757507324,25.0,11905.2060546875,0.0,27.4634017944336,1.0,283.1499938964844,284.30548095703125,297.9279479980469,298.8728942871094,293.1499938964844,293.1499938964844,283.1499938964844,15212.373046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733664751052856,1.0,0.0,0.0,2.502770185470581,2.502791404724121,4.179605355147942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.42431640625,0.0,485.4901123046875,1895.4371337890625,0.0,231.0809631347656,0.6244327425956726,1.0,0.0,3.0,1.0,0.0
17651400,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.0458600223064422,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.0482928119599819,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.0356689058244228,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.0482928119599819,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5434529781341553,0.050000000745058,0.2290803045034408,284.9493408203125,284.95001220703125,298.4333190917969,294.8246154785156,297.63006591796875,297.03387451171875,284.8260803222656,1.0,0.1508648246526718,1.0,1.0,0.8863154649734497,1.0,-0.488649308681488,0.2087243944406509,0.2799248993396759,0.0852308869361877,0.6935233473777771,0.6935233473777771,0.0,25.06246757507324,25.0,11905.2060546875,0.0,27.4634017944336,1.0,283.1499938964844,284.30548095703125,297.9279479980469,298.8728942871094,293.1499938964844,293.1499938964844,283.1499938964844,15212.373046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733664751052856,1.0,0.0,0.0,2.502770185470581,2.502791404724121,4.179605355147942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.42431640625,0.0,485.4901123046875,1895.4371337890625,0.0,231.0809631347656,0.6244327425956726,1.0,0.0,3.0,1.0,0.0
17651460,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5434824824333191,0.050000000745058,0.0458597987890243,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5434824824333191,0.050000000745058,0.0482925772666931,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5434824824333191,0.050000000745058,0.0356687344610691,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5434824824333191,0.050000000745058,0.0482925772666931,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5434824824333191,0.050000000745058,0.2290792018175125,285.02178955078125,284.95001220703125,298.4643859863281,294.8388977050781,297.64569091796875,297.0375671386719,285.5265197753906,1.0,0.150850623846054,1.0,1.0,0.8842435479164124,1.0,-0.488646924495697,0.2088124901056289,0.2798344492912292,0.0852577835321426,0.949999988079071,0.949999988079071,0.0,25.055912017822266,25.0,8551.9892578125,0.0,27.4577693939209,1.0,283.1499938964844,285.3307800292969,297.7198791503906,298.27264404296875,293.1499938964844,293.1499938964844,283.1499938964844,51678.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355973869562149,1.0,0.0,0.0,0.5196906328201294,0.6998240351676941,1.8021179215566008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.853759765625,0.0,80.77827453613281,1895.4371337890625,0.0,203.6287841796875,0.4024853408336639,1.0,0.0,3.0,1.0,0.0
17651520,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.5435043573379517,0.050000000745058,0.0458596348762512,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.5435043573379517,0.050000000745058,0.0482924059033393,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.5435043573379517,0.050000000745058,0.0356686040759086,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.5435043573379517,0.050000000745058,0.0482924059033393,296.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.5435043573379517,0.050000000745058,0.2290783673524856,285.50299072265625,284.95001220703125,298.489990234375,294.85064697265625,297.6601257324219,297.04302978515625,285.339599609375,1.0,0.1508400291204452,1.0,1.0,0.8825330138206482,1.0,-0.4886451661586761,0.2088858038187027,0.2797593772411346,0.0852816924452781,1.0,1.0,0.0,25.0510196685791,25.0,13014.232421875,0.0,27.453569412231445,1.0,283.1499938964844,284.6515808105469,297.8058166503906,298.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,11221.5732421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511572182178497,1.0,0.0,0.0,2.2255024909973145,2.2323460578918457,3.3048328873519495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.34765625,0.0,339.2008056640625,1895.4371337890625,0.0,196.1560974121093,0.5598154664039612,1.0,0.0,3.0,1.0,0.0
17651580,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.5435402989387512,0.050000000745058,0.0458593629300594,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.5435402989387512,0.050000000745058,0.0482921190559864,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.5435402989387512,0.050000000745058,0.0356683954596519,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.5435402989387512,0.050000000745058,0.0482921190559864,296.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.5435402989387512,0.050000000745058,0.2290770262479782,284.8669128417969,284.95001220703125,298.5386657714844,294.8727722167969,297.68609619140625,297.05145263671875,284.7840576171875,1.0,0.1508224010467529,1.0,1.0,0.8792851567268372,1.0,-0.4886422753334045,0.209026500582695,0.2796157896518707,0.0853313505649566,0.0999999940395355,0.0999999940395355,0.0,25.042877197265625,25.0,10570.2900390625,0.0,27.446582794189453,1.0,283.1499938964844,284.3044128417969,297.9776611328125,298.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,59567.17578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772931098937988,1.0,0.0,0.0,1.919148206710816,1.9191659688949585,2.457595655869227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.0244140625,0.0,418.04876708984375,1895.4371337890625,0.0,237.4237060546875,0.5156573057174683,1.0,0.0,3.0,1.0,0.0
17651640,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.5435456037521362,0.050000000745058,0.0458593256771564,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.5435456037521362,0.050000000745058,0.0482920780777931,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.5435456037521362,0.050000000745058,0.0356683619320392,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.5435456037521362,0.050000000745058,0.0482920780777931,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.5435456037521362,0.050000000745058,0.2290768176317215,284.83056640625,284.95001220703125,298.5466613769531,294.8764038085937,297.6900939941406,297.0523376464844,284.8999328613281,1.0,0.150819793343544,1.0,1.0,0.8787505626678467,1.0,-0.4886418581008911,0.2090498507022857,0.2795920073986053,0.085340067744255,5.551115123125783e-17,5.551115123125783e-17,0.0,25.041667938232425,25.0,6261.80224609375,0.0,27.445545196533203,1.0,283.1499938964844,284.6015930175781,297.9402770996094,298.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,71911.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757315874099731,1.0,0.0,0.0,0.4867139160633087,0.4869486093521118,1.5806691067155043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1202.9263916015625,0.0,75.23385620117188,1895.4371337890625,0.0,234.8935394287109,0.4253935515880584,1.0,0.0,3.0,1.0,0.0
17651700,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.5435630679130554,0.050000000745058,0.045859195291996,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.5435630679130554,0.050000000745058,0.048291940242052,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.5435630679130554,0.050000000745058,0.0356682613492012,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.5435630679130554,0.050000000745058,0.048291940242052,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.5435630679130554,0.050000000745058,0.2290761619806289,285.4571533203125,284.95001220703125,298.57501220703125,294.8891906738281,297.7051086425781,297.0567321777344,285.5940856933594,1.0,0.150811105966568,1.0,1.0,0.8768593072891235,1.0,-0.4886404573917389,0.2091328799724578,0.279507577419281,0.0853721275925636,1.0,1.0,0.0,25.03765106201172,25.0,13883.2802734375,0.0,27.44210433959961,1.0,283.1499938964844,285.0803527832031,297.7344665527344,298.66583251953125,293.1499938964844,293.1499938964844,283.1499938964844,10647.2724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438801765441894,1.0,0.0,0.0,2.079210996627808,2.1324591636657715,2.884632408495236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.5478515625,0.0,289.6232604980469,1895.4371337890625,0.0,184.9217071533203,0.5347287058830261,1.0,0.0,3.0,1.0,0.0
17651760,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.5435786843299866,0.050000000745058,0.0458590760827064,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.5435786843299866,0.050000000745058,0.0482918173074722,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.5435786843299866,0.050000000745058,0.035668171942234,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.5435786843299866,0.050000000745058,0.0482918173074722,296.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.5435786843299866,0.050000000745058,0.2290755808353424,285.2763061523437,284.95001220703125,298.60333251953125,294.90191650390625,297.7212829589844,297.0632629394531,285.02618408203125,1.0,0.1508032530546188,1.0,1.0,0.874969482421875,1.0,-0.4886392056941986,0.2092165648937225,0.2794226408004761,0.0854060873389244,1.0,1.0,0.0,25.03402137756348,25.0,12272.5966796875,0.0,27.438995361328125,1.0,283.1499938964844,284.4233093261719,297.9593811035156,298.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,12883.732421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617294132709503,1.0,0.0,0.0,2.390880584716797,2.391098976135254,3.8142499647619843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.80859375,0.0,418.3999633789063,1895.4371337890625,0.0,212.61788940429688,0.5984418392181396,1.0,0.0,3.0,1.0,0.0
17651820,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5435941815376282,0.050000000745058,0.0458589605987072,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5435941815376282,0.050000000745058,0.0482916943728923,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5435941815376282,0.050000000745058,0.0356680788099765,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5435941815376282,0.050000000745058,0.0482916943728923,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5435941815376282,0.050000000745058,0.2290749996900558,284.867919921875,284.95001220703125,298.63507080078125,294.9161376953125,297.7377319335937,297.0679016113281,284.7867736816406,1.0,0.1507953703403473,1.0,1.0,0.8728530406951904,1.0,-0.4886379539966583,0.2093110829591751,0.2793268859386444,0.0854464247822761,0.1000000014901161,0.1000000014901161,0.0,25.03036880493164,25.0,10574.826171875,0.0,27.43587112426757,1.0,283.1499938964844,284.307861328125,298.02099609375,298.9457397460937,293.1499938964844,293.1499938964844,283.1499938964844,59833.01171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376843124628067,1.0,0.0,0.0,1.9083502292633057,1.9083675146102903,2.430018355426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.128173828125,0.0,414.6866149902344,1895.4371337890625,0.0,236.6934967041016,0.5153791308403015,1.0,0.0,3.0,1.0,0.0
17651880,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.5436050295829773,0.050000000745058,0.0458588786423206,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.5436050295829773,0.050000000745058,0.0482916049659252,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.5436050295829773,0.050000000745058,0.0356680154800415,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.5436050295829773,0.050000000745058,0.0482916049659252,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.5436050295829773,0.050000000745058,0.2290745824575424,285.1230773925781,284.95001220703125,298.6600036621094,294.92724609375,297.7503967285156,297.0708923339844,285.651611328125,1.0,0.1507897675037384,1.0,1.0,0.8711897134780884,1.0,-0.4886370897293091,0.2093859910964965,0.2792510986328125,0.0854798629879951,1.0,1.0,0.0,25.027772903442383,25.0,12298.3466796875,0.0,27.433652877807617,1.0,283.1499938964844,285.6456298828125,297.7649841308594,298.3480224609375,293.1499938964844,293.1499938964844,283.1499938964844,35112.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498733043670654,1.0,0.0,0.0,1.116612672805786,1.2827976942062378,8.319524624766927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.37841796875,0.0,137.63394165039062,1895.4371337890625,0.0,194.17007446289065,0.4483640491962433,1.0,0.0,3.0,1.0,0.0
17651940,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.0458587184548378,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.048291441053152,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.0356678925454616,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.048291441053152,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.2290738075971603,285.0145263671875,284.95001220703125,298.7166748046875,294.9524230957031,297.78192138671875,297.0824279785156,284.8569030761719,1.0,0.1507787406444549,1.0,1.0,0.8674100041389465,1.0,-0.488635390996933,0.209558293223381,0.2790771126747131,0.0855615958571434,1.0,1.0,0.0,25.02266502380371,25.0,12026.021484375,0.0,27.429292678833008,1.0,283.1499938964844,284.2855529785156,298.0523681640625,299.00421142578125,293.1499938964844,293.1499938964844,283.1499938964844,14388.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707804679870605,1.0,0.0,0.0,2.526636838912964,2.5266594886779785,4.259700006059576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.740234375,0.0,493.7367248535156,1895.4371337890625,0.0,226.9378967285156,0.631047248840332,1.0,0.0,3.0,1.0,0.0
17652000,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.0458587184548378,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.048291441053152,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.0356678925454616,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.048291441053152,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.543626070022583,0.050000000745058,0.2290738075971603,285.0145263671875,284.95001220703125,298.7166748046875,294.9524230957031,297.78192138671875,297.0824279785156,284.8569030761719,1.0,0.1507787406444549,1.0,1.0,0.8674100041389465,1.0,-0.488635390996933,0.209558293223381,0.2790771126747131,0.0855615958571434,1.0,1.0,0.0,25.02266502380371,25.0,12026.021484375,0.0,27.429292678833008,1.0,283.1499938964844,284.2855529785156,298.0523681640625,299.00421142578125,293.1499938964844,293.1499938964844,283.1499938964844,14388.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707804679870605,1.0,0.0,0.0,2.526636838912964,2.5266594886779785,4.259700006059576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.740234375,0.0,493.7367248535156,1895.4371337890625,0.0,226.9378967285156,0.631047248840332,1.0,0.0,3.0,1.0,0.0
17652060,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5436373353004456,0.050000000745058,0.0458586364984512,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5436373353004456,0.050000000745058,0.0482913516461849,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5436373353004456,0.050000000745058,0.0356678292155265,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5436373353004456,0.050000000745058,0.0482913516461849,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5436373353004456,0.050000000745058,0.2290733754634857,285.023193359375,284.95001220703125,298.7535095214844,294.9687194824219,297.8005676269531,297.0867614746094,285.53521728515625,1.0,0.1507727056741714,1.0,1.0,0.8649551868438721,1.0,-0.4886344969272613,0.2096717953681945,0.2789627015590668,0.0856189727783203,0.9500000476837158,0.9500000476837158,0.0,25.01985740661621,25.0,8539.814453125,0.0,27.426902770996094,1.0,283.1499938964844,285.33135986328125,297.8472900390625,298.401611328125,293.1499938964844,293.1499938964844,283.1499938964844,53566.88671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556088507175445,1.0,0.0,0.0,0.5142911076545715,0.7012227177619934,1.7648650540991184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2000.7996826171875,0.0,83.59822845458984,1895.4371337890625,0.0,203.06109619140625,0.4082914888858795,1.0,0.0,3.0,1.0,0.0
17652120,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.5436426997184753,0.050000000745058,0.0458585955202579,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.5436426997184753,0.050000000745058,0.0482913106679916,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.5436426997184753,0.050000000745058,0.0356677956879138,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.5436426997184753,0.050000000745058,0.0482913106679916,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.5436426997184753,0.050000000745058,0.2290731817483902,285.5152893066406,284.95001220703125,298.7733459472656,294.9775085449219,297.8116760253906,297.0907287597656,285.47332763671875,1.0,0.150769755244255,1.0,1.0,0.8636330366134644,1.0,-0.4886340796947479,0.2097334563732147,0.2789006233215332,0.0856513082981109,1.0,1.0,0.0,25.018489837646484,25.0,13652.6318359375,0.0,27.42573928833008,1.0,283.1499938964844,284.7994689941406,297.8796081542969,298.85546875,293.1499938964844,293.1499938964844,283.1499938964844,11171.833984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470160663127899,1.0,0.0,0.0,2.2018630504608154,2.222921848297119,3.234997905110504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.2421875,0.0,332.5112609863281,1895.4371337890625,0.0,189.75711059570312,0.5576907396316528,1.0,0.0,3.0,1.0,0.0
17652180,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5436529517173767,0.050000000745058,0.0458585172891616,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5436529517173767,0.050000000745058,0.048291228711605,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5436529517173767,0.050000000745058,0.0356677360832691,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5436529517173767,0.050000000745058,0.048291228711605,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5436529517173767,0.050000000745058,0.2290727943181991,284.9661560058594,284.95001220703125,298.81640625,294.9965209960937,297.8352966308594,297.0989990234375,284.82452392578125,1.0,0.150764063000679,1.0,1.0,0.8607625365257263,1.0,-0.488633245229721,0.2098686397075653,0.2787646055221557,0.0857249796390533,0.8012164831161499,0.8012164831161499,0.0,25.01583480834961,25.0,12045.7451171875,0.0,27.423484802246094,1.0,283.1499938964844,284.2727355957031,298.1016540527344,299.0580749511719,293.1499938964844,293.1499938964844,283.1499938964844,15693.408203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729482293128967,1.0,0.0,0.0,2.613587617874145,2.613608360290528,4.557928434678616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.6337890625,0.0,548.0767211914062,1895.4371337890625,0.0,230.4091186523437,0.6497725248336792,1.0,0.0,3.0,1.0,0.0
17652240,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5436558127403259,0.050000000745058,0.0458584949374198,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5436558127403259,0.050000000745058,0.0482912063598632,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5436558127403259,0.050000000745058,0.0356677211821079,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5436558127403259,0.050000000745058,0.0482912063598632,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5436558127403259,0.050000000745058,0.2290726900100708,284.84722900390625,284.95001220703125,298.8299865722656,295.00250244140625,297.8421630859375,297.1005249023437,284.796875,1.0,0.1507624387741089,1.0,1.0,0.8598560690879822,1.0,-0.4886330068111419,0.2099117040634155,0.2787213027477264,0.0857492387294769,5.551115123125783e-17,5.551115123125783e-17,0.0,25.015077590942383,25.0,8745.2685546875,0.0,27.42284393310547,1.0,283.1499938964844,284.3759460449219,298.1017150878906,298.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,80751.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774661719799042,1.0,0.0,0.0,1.179713249206543,1.1797312498092651,9.286378599426828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2492.8486328125,0.0,237.953353881836,1895.4371337890625,0.0,237.70480346679688,0.4496262073516845,1.0,0.0,3.0,1.0,0.0
17652300,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.5436612367630005,0.050000000745058,0.0458584576845169,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.5436612367630005,0.050000000745058,0.0482911616563797,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.5436612367630005,0.050000000745058,0.0356676876544952,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.5436612367630005,0.050000000745058,0.0482911616563797,296.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.5436612367630005,0.050000000745058,0.2290724813938141,285.3343505859375,284.95001220703125,298.8583374023437,295.0150146484375,297.8568115234375,297.1041564941406,285.6798095703125,1.0,0.1507592946290969,1.0,1.0,0.8579675555229187,1.0,-0.4886325895786285,0.2100020200014114,0.2786305546760559,0.0858013406395912,1.0,1.0,0.0,25.013612747192383,25.0,13959.60546875,0.0,27.42160415649414,1.0,283.1499938964844,285.4977111816406,297.82537841796875,298.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,12184.939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431985974311828,1.0,0.0,0.0,1.9130486249923704,2.013594627380371,2.441998674385104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2578125,0.0,247.6143035888672,1895.4371337890625,0.0,183.8715209960937,0.5281286239624023,1.0,0.0,3.0,1.0,0.0
17652360,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.5436660647392273,0.050000000745058,0.0458584204316139,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.5436660647392273,0.050000000745058,0.0482911244034767,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.5436660647392273,0.050000000745058,0.0356676615774631,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.5436660647392273,0.050000000745058,0.0482911244034767,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.5436660647392273,0.050000000745058,0.2290723025798797,285.3629150390625,284.95001220703125,298.8866577148437,295.02752685546875,297.8730163574219,297.1104736328125,285.1038513183594,1.0,0.1507564634084701,1.0,1.0,0.8560805916786194,1.0,-0.4886322021484375,0.2100931107997894,0.278539091348648,0.0858554989099502,1.0,1.0,0.0,25.01228904724121,25.0,12514.630859375,0.0,27.42048454284668,1.0,283.1499938964844,284.4578552246094,298.062744140625,299.03271484375,293.1499938964844,293.1499938964844,283.1499938964844,12930.162109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584499955177307,1.0,0.0,0.0,2.394636392593384,2.395355701446533,3.826243073490332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.59423828125,0.0,420.53369140625,1895.4371337890625,0.0,207.4868621826172,0.5999654531478882,1.0,0.0,3.0,1.0,0.0
17652420,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5436714291572571,0.050000000745058,0.0458583794534206,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5436714291572571,0.050000000745058,0.0482910834252834,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5436714291572571,0.050000000745058,0.0356676280498504,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5436714291572571,0.050000000745058,0.0482910834252834,296.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5436714291572571,0.050000000745058,0.229072093963623,284.8683776855469,284.95001220703125,298.9230651855469,295.04364013671875,297.8919982910156,297.1157531738281,284.7846069335937,1.0,0.1507532298564911,1.0,1.0,0.8536555171012878,1.0,-0.4886317551136017,0.210211381316185,0.2784203886985779,0.0859282314777374,0.0999999940395355,0.0999999940395355,0.0,25.010772705078125,25.0,10664.3466796875,0.0,27.41920661926269,1.0,283.1499938964844,284.2878112792969,298.1502685546875,299.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,61816.0859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768290281295776,1.0,0.0,0.0,1.96667754650116,1.9666961431503296,2.5808319037423644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.158447265625,0.0,446.9089050292969,1895.4371337890625,0.0,236.6706085205078,0.5256848335266113,1.0,0.0,3.0,1.0,0.0
17652480,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436740517616272,0.050000000745058,0.0458583608269691,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436740517616272,0.050000000745058,0.0482910610735416,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436740517616272,0.050000000745058,0.0356676131486892,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436740517616272,0.050000000745058,0.0482910610735416,296.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436740517616272,0.050000000745058,0.2290720045566558,284.9765930175781,284.95001220703125,298.9433288574219,295.0526123046875,297.90216064453125,297.1178283691406,285.4563293457031,1.0,0.1507516056299209,1.0,1.0,0.852306604385376,1.0,-0.4886315464973449,0.2102777808904647,0.2783537805080414,0.0859702304005622,0.617031991481781,0.617031991481781,0.0,25.010009765625,25.0,6703.6630859375,0.0,27.41856575012207,1.0,283.1499938964844,285.2007141113281,297.95343017578125,298.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,59775.1484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583290874958038,1.0,0.0,0.0,0.3563856780529022,0.5366791486740112,8.58465831754529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.0430908203125,0.0,68.75011444091797,1895.4371337890625,0.0,207.29820251464844,0.4054379165172577,1.0,0.0,3.0,1.0,0.0
17652540,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.0458583123981952,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.0482910126447677,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.0356675758957862,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.0482910126447677,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.2290717661380767,285.07745361328125,284.95001220703125,299.0,295.0777587890625,297.9335632324219,297.1286926269531,284.8886413574219,1.0,0.1507476419210434,1.0,1.0,0.8485326766967773,1.0,-0.4886310696601867,0.2104659527540207,0.2781651020050049,0.0860936790704727,1.0,1.0,0.0,25.008146286010746,25.0,12136.001953125,0.0,27.4170036315918,1.0,283.1499938964844,284.3182373046875,298.171875,299.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,14572.2138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684558868408203,1.0,0.0,0.0,2.542685985565185,2.542714834213257,4.313986892157118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.74560546875,0.0,503.2074279785156,1895.4371337890625,0.0,223.2347412109375,0.6354227066040039,1.0,0.0,3.0,1.0,0.0
17652600,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.0458583123981952,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.0482910126447677,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.0356675758957862,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.0482910126447677,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5436803102493286,0.050000000745058,0.2290717661380767,285.07745361328125,284.95001220703125,299.0,295.0777587890625,297.9335632324219,297.1286926269531,284.8886413574219,1.0,0.1507476419210434,1.0,1.0,0.8485326766967773,1.0,-0.4886310696601867,0.2104659527540207,0.2781651020050049,0.0860936790704727,1.0,1.0,0.0,25.008146286010746,25.0,12136.001953125,0.0,27.4170036315918,1.0,283.1499938964844,284.3182373046875,298.171875,299.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,14572.2138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684558868408203,1.0,0.0,0.0,2.542685985565185,2.542714834213257,4.313986892157118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.74560546875,0.0,503.2074279785156,1895.4371337890625,0.0,223.2347412109375,0.6354227066040039,1.0,0.0,3.0,1.0,0.0
17652660,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5436838865280151,0.050000000745058,0.0458582863211631,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5436838865280151,0.050000000745058,0.0482909828424453,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5436838865280151,0.050000000745058,0.0356675572693347,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5436838865280151,0.050000000745058,0.0482909828424453,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5436838865280151,0.050000000745058,0.229071632027626,285.02423095703125,284.95001220703125,299.041259765625,295.0961608886719,297.9544372558594,297.1332092285156,285.5398254394531,1.0,0.15074522793293,1.0,1.0,0.8457868695259094,1.0,-0.4886307716369629,0.2106051594018936,0.2780255973339081,0.0861890465021133,0.9500000476837158,0.9500000476837158,0.0,25.00700759887696,25.0,8574.7822265625,0.0,27.41605567932129,1.0,283.1499938964844,285.3343200683594,297.9729919433594,298.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,55337.4765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552210330963135,1.0,0.0,0.0,0.5159650444984436,0.7063330411911011,1.776372648976121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.4891357421875,0.0,86.82860565185547,1895.4371337890625,0.0,202.4582061767578,0.4141465723514557,1.0,0.0,3.0,1.0,0.0
17652720,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.5436850786209106,0.050000000745058,0.0458582788705825,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.5436850786209106,0.050000000745058,0.0482909753918647,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.5436850786209106,0.050000000745058,0.0356675498187541,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.5436850786209106,0.050000000745058,0.0482909753918647,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.5436850786209106,0.050000000745058,0.2290715873241424,285.4733581542969,284.95001220703125,299.0566711425781,295.10308837890625,297.9629211425781,297.1359558105469,285.5723571777344,1.0,0.1507444232702255,1.0,1.0,0.8447617292404175,1.0,-0.4886306822299957,0.2106576263904571,0.2779730558395386,0.0862258821725845,1.0,1.0,0.0,25.00662422180176,25.0,14216.1826171875,0.0,27.415735244750977,1.0,283.1499938964844,284.97784423828125,297.96124267578125,298.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,11326.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442000448703766,1.0,0.0,0.0,2.166217803955078,2.212121725082397,3.131104904241511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.24853515625,0.0,324.3859558105469,1895.4371337890625,0.0,185.4146728515625,0.5570493340492249,1.0,0.0,3.0,1.0,0.0
17652780,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.0458582490682601,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.0482909455895423,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.0356675274670124,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.0482909455895423,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.2290714532136917,284.87518310546875,284.95001220703125,299.11334228515625,295.1285705566406,297.9935913085937,297.1455993652344,284.7833251953125,1.0,0.1507418155670166,1.0,1.0,0.8409907817840576,1.0,-0.4886303842067718,0.210853099822998,0.2777772843837738,0.0863671600818634,0.1538525819778442,0.1538525819778442,0.0,25.00537872314453,25.0,11150.9375,0.0,27.41470718383789,1.0,283.1499938964844,284.2601318359375,298.2359924316406,299.1817626953125,293.1499938964844,293.1499938964844,283.1499938964844,53764.30078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765462338924408,1.0,0.0,0.0,2.2075252532958984,2.2075469493865967,3.251657290093135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.716796875,0.0,522.8842163085938,1895.4371337890625,0.0,236.2121734619141,0.5618995428085327,1.0,0.0,3.0,1.0,0.0
17652840,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.0458582490682601,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.0482909455895423,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.0356675274670124,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.0482909455895423,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.5436887145042419,0.050000000745058,0.2290714532136917,284.87518310546875,284.95001220703125,299.11334228515625,295.1285705566406,297.9935913085937,297.1455993652344,284.7833251953125,1.0,0.1507418155670166,1.0,1.0,0.8409907817840576,1.0,-0.4886303842067718,0.210853099822998,0.2777772843837738,0.0863671600818634,0.1538525819778442,0.1538525819778442,0.0,25.00537872314453,25.0,11150.9375,0.0,27.41470718383789,1.0,283.1499938964844,284.2601318359375,298.2359924316406,299.1817626953125,293.1499938964844,293.1499938964844,283.1499938964844,53764.30078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765462338924408,1.0,0.0,0.0,2.2075252532958984,2.2075469493865967,3.251657290093135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.716796875,0.0,522.8842163085938,1895.4371337890625,0.0,236.2121734619141,0.5618995428085327,1.0,0.0,3.0,1.0,0.0
17652900,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.5436902046203613,0.050000000745058,0.0458582378923893,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.5436902046203613,0.050000000745058,0.0482909344136714,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.5436902046203613,0.050000000745058,0.0356675200164318,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.5436902046203613,0.050000000745058,0.0482909344136714,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.5436902046203613,0.050000000745058,0.2290713936090469,285.2027587890625,284.95001220703125,299.14166259765625,295.14141845703125,298.00799560546875,297.1486511230469,285.6898498535156,1.0,0.150740697979927,1.0,1.0,0.8391053080558777,1.0,-0.4886302649974823,0.2109522968530655,0.2776779532432556,0.0864412635564804,1.0,1.0,0.0,25.004844665527344,25.0,13321.3779296875,0.0,27.414268493652344,1.0,283.1499938964844,285.746337890625,297.9566345214844,298.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,21510.646484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460009694099426,1.0,0.0,0.0,1.5598777532577517,1.6979700326919556,1.6235831878930185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.4814453125,0.0,187.8158264160156,1895.4371337890625,0.0,188.19113159179688,0.504863977432251,1.0,0.0,3.0,1.0,0.0
17652960,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.5436915159225464,0.050000000745058,0.0458582304418087,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.5436915159225464,0.050000000745058,0.0482909232378006,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.5436915159225464,0.050000000745058,0.0356675125658512,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.5436915159225464,0.050000000745058,0.0482909232378006,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.5436915159225464,0.050000000745058,0.2290713489055633,285.4249267578125,284.95001220703125,299.1700134277344,295.1543273925781,298.0241394042969,297.15460205078125,285.17144775390625,1.0,0.1507396847009658,1.0,1.0,0.8372215032577515,1.0,-0.4886301457881927,0.2110524326562881,0.2775777280330658,0.08651764690876,1.0,1.0,0.0,25.00436210632324,25.0,12757.7255859375,0.0,27.41387367248535,1.0,283.1499938964844,284.4854736328125,298.1683959960937,299.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,13056.7822265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557750880718231,1.0,0.0,0.0,2.4054605960845947,2.4070017337799072,3.860911590436445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.7939453125,0.0,426.5229797363281,1895.4371337890625,0.0,203.31961059570312,0.603354275226593,1.0,0.0,3.0,1.0,0.0
17653020,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5436931252479553,0.050000000745058,0.0458582192659378,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5436931252479553,0.050000000745058,0.0482909120619297,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5436931252479553,0.050000000745058,0.0356675013899803,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5436931252479553,0.050000000745058,0.0482909120619297,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5436931252479553,0.050000000745058,0.2290712893009185,284.86846923828125,284.95001220703125,299.20977783203125,295.172607421875,298.0450439453125,297.16021728515625,284.78302001953125,1.0,0.1507384479045868,1.0,1.0,0.8345760703086853,1.0,-0.4886300265789032,0.2111947983503341,0.2774352431297302,0.0866289064288139,0.1000000014901161,0.1000000014901161,0.0,25.003761291503903,25.0,10778.2822265625,0.0,27.41338539123535,1.0,283.1499938964844,284.27056884765625,298.2799377441406,299.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,63375.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765936195850372,1.0,0.0,0.0,2.027309894561768,2.027328968048096,2.7424181325841346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.781982421875,0.0,479.927001953125,1895.4371337890625,0.0,236.28895568847656,0.5367538332939148,1.0,0.0,3.0,1.0,0.0
17653080,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5436936616897583,0.050000000745058,0.0458582118153572,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5436936616897583,0.050000000745058,0.0482909083366394,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5436936616897583,0.050000000745058,0.03566749766469,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5436936616897583,0.050000000745058,0.0482909083366394,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.5436936616897583,0.050000000745058,0.2290712743997573,284.9000244140625,284.95001220703125,299.2266540527344,295.1803894042969,298.053466796875,297.1617736816406,285.2724914550781,1.0,0.1507379710674286,1.0,1.0,0.833453893661499,1.0,-0.4886299669742584,0.2112558037042617,0.2773741781711578,0.0866775438189506,0.108844481408596,0.108844481408596,0.0,25.003530502319336,25.0,5597.73828125,0.0,27.413198471069336,1.0,283.1499938964844,285.00408935546875,298.132080078125,298.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,66737.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640559613704681,1.0,0.0,0.0,0.2925541400909424,0.4063689708709717,6.3663656568735405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1157.908447265625,0.0,57.18311309814453,1895.4371337890625,0.0,216.2748260498047,0.4143800735473633,1.0,0.0,3.0,1.0,0.0
17653140,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.0458582006394863,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.0482908934354782,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.0356674902141094,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.0482908934354782,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.2290712147951126,285.1272277832031,284.95001220703125,299.2833251953125,295.2068176269531,298.0848083496094,297.1720275878906,284.91778564453125,1.0,0.1507365852594375,1.0,1.0,0.8296862840652466,1.0,-0.4886298477649688,0.2114634662866592,0.2771663665771484,0.0868471637368202,1.0,1.0,0.0,25.00285148620605,25.0,12257.1728515625,0.0,27.412654876708984,1.0,283.1499938964844,284.3218688964844,298.294189453125,299.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,14846.0537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664610087871551,1.0,0.0,0.0,2.5664844512939453,2.56653380393982,4.395119219680055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.50341796875,0.0,517.4744262695312,1895.4371337890625,0.0,220.07164001464844,0.6416601538658142,1.0,0.0,3.0,1.0,0.0
