time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.0458582006394863,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.0482908934354782,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.0356674902141094,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.0482908934354782,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.543695330619812,0.050000000745058,0.2290712147951126,285.1272277832031,284.95001220703125,299.2833251953125,295.2068176269531,298.0848083496094,297.1720275878906,284.91778564453125,1.0,0.1507365852594375,1.0,1.0,0.8296862840652466,1.0,-0.4886298477649688,0.2114634662866592,0.2771663665771484,0.0868471637368202,1.0,1.0,0.0,25.00285148620605,25.0,12257.1728515625,0.0,27.412654876708984,1.0,283.1499938964844,284.3218688964844,298.294189453125,299.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,14846.0537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664610087871551,1.0,0.0,0.0,2.5664844512939453,2.56653380393982,4.395119219680055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.50341796875,0.0,517.4744262695312,1895.4371337890625,0.0,220.07164001464844,0.6416601538658142,1.0,0.0,3.0,1.0,0.0
17653260,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.543696403503418,0.050000000745058,0.0458581931889057,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.543696403503418,0.050000000745058,0.0482908859848976,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.543696403503418,0.050000000745058,0.0356674827635288,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.543696403503418,0.050000000745058,0.0482908859848976,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.543696403503418,0.050000000745058,0.229071170091629,285.0246887207031,284.95001220703125,299.32781982421875,295.2278137207031,298.1073608398437,297.1766357421875,285.5424499511719,1.0,0.1507356911897659,1.0,1.0,0.8267315030097961,1.0,-0.4886297583580017,0.2116294652223587,0.2770003080368042,0.0869871601462364,0.9500000476837158,0.9500000476837158,0.0,25.002405166625977,25.0,8614.7216796875,0.0,27.41230201721192,1.0,283.1499938964844,285.3358764648437,298.1029968261719,298.66290283203125,293.1499938964844,293.1499938964844,283.1499938964844,57124.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547107875347137,1.0,0.0,0.0,0.5178386569023132,0.7105147838592529,1.7892967107968616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.6683349609373,0.0,89.99981689453125,1895.4371337890625,0.0,201.6654052734375,0.420073539018631,1.0,0.0,3.0,1.0,0.0
17653320,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.5437221527099609,0.1210587099194526,0.045863103121519,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.5436979532241821,0.050000000745058,0.0482908748090267,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.5436979532241821,0.050000000745058,0.0356674753129482,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.5436979532241821,0.050000000745058,0.0482908748090267,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.5436979532241821,0.050000000745058,0.2290711104869842,285.4111328125,284.95001220703125,299.3399963378906,295.233642578125,298.1140441894531,297.1785888671875,285.6338195800781,1.0,0.1507355272769928,1.0,1.0,0.8259221315383911,1.0,-0.4886354207992553,0.2116782218217849,0.2769571840763092,0.0870269834995269,1.0,1.0,0.0,25.0020694732666,43.0,14239.9287109375,0.0,27.41250801086425,1.0,283.1499938964844,285.19549560546875,298.06268310546875,298.9758605957031,293.1499938964844,293.1499938964844,283.1499938964844,11874.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426561653614044,1.0,0.0,0.0,2.113456010818481,2.187593698501587,2.980436306643242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.802734375,0.0,312.28662109375,1895.4371337890625,0.0,183.035888671875,0.5579490065574646,1.0,0.0,3.0,1.0,0.0
17653380,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7347930669784546,0.1150475367903709,0.1056440472602844,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.5467034578323364,0.050000000745058,0.0482671968638896,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.5467034578323364,0.050000000745058,0.0356499888002872,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.5467034578323364,0.050000000745058,0.0482671968638896,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.5467034578323364,0.050000000745058,0.2289588004350662,285.0618591308594,284.95001220703125,299.3876037597656,295.2565002441406,298.1089172363281,297.147705078125,284.97283935546875,1.0,0.1578694730997085,1.0,1.0,0.8227602243423462,1.0,-0.5602569580078125,0.2409145087003708,0.3193424642086029,0.1066227480769157,1.0,1.0,0.0,25.038623809814453,43.0,13645.8564453125,0.0,33.84778594970703,1.0,283.1499938964844,284.3783569335937,298.392578125,299.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,16445.931640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760094344615936,1.0,0.0,0.0,2.7011430263519287,2.7011806964874268,4.868425662607478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.98291015625,0.0,603.2770385742188,1895.4371337890625,0.0,235.34292602539065,0.6720067858695984,1.0,0.0,3.0,1.0,0.0
17653440,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7287493348121643,0.1138819828629493,0.1048905178904533,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5424260497093201,0.050000000745058,0.0483007356524467,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5424260497093201,0.050000000745058,0.0356747582554817,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5424260497093201,0.050000000745058,0.0483007356524467,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5424260497093201,0.050000000745058,0.2291178852319717,284.9996337890625,284.95001220703125,299.39666748046875,295.2608947753906,298.1067810058594,297.1366271972656,284.9366760253906,1.0,0.1596231758594513,1.0,1.0,0.8221579790115356,1.0,-0.5595475435256958,0.2406408488750457,0.3189066648483276,0.1065192744135856,1.0,1.0,0.0,25.88227272033692,31.0,13613.79296875,0.0,34.58906173706055,1.0,283.1499938964844,284.3401184082031,298.41632080078125,299.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,17367.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826310336589813,1.0,0.0,0.0,2.774672269821167,2.7746920585632324,5.137084713169315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.06787109375,0.0,653.96923828125,1895.4371337890625,0.0,246.15789794921875,0.6926290988922119,1.0,0.0,3.0,1.0,0.0
17653500,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7173233032226562,0.1118682324886322,0.1023244336247444,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.5368916988372803,0.050000000745058,0.0483468733727932,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.5368916988372803,0.050000000745058,0.035708837211132,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.5368916988372803,0.050000000745058,0.0483468733727932,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.5368916988372803,0.050000000745058,0.2293367534875869,284.9007263183594,284.95001220703125,299.42498779296875,295.2747497558594,298.1065368652344,297.11260986328125,284.9196472167969,1.0,0.1611498147249221,1.0,1.0,0.8202758431434631,1.0,-0.5568981766700745,0.239686980843544,0.3172111511230469,0.1059044227004051,0.3527643084526062,0.3527643084526062,0.0,27.02621841430664,31.0,11497.390625,0.0,35.414424896240234,1.0,283.1499938964844,284.48638916015625,298.42694091796875,299.4146728515625,293.1499938964844,293.1499938964844,283.1499938964844,70115.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398802638053894,1.0,0.0,0.0,1.724311590194702,1.7243281602859497,1.983923425541434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.4111328125,0.0,381.0786437988281,1895.4371337890625,0.0,273.5805053710937,0.5431910753250122,1.0,0.0,3.0,1.0,0.0
17653560,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7140203714370728,0.1116500720381736,0.1013462394475936,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.5359154939651489,0.050000000745058,0.0483553670346736,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.5359154939651489,0.050000000745058,0.0357151105999946,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.5359154939651489,0.050000000745058,0.0483553670346736,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.5359154939651489,0.050000000745058,0.2293770462274551,285.1427917480469,284.95001220703125,299.4533386230469,295.2886962890625,298.11334228515625,297.101318359375,285.1753845214844,1.0,0.1612961441278457,1.0,1.0,0.8187589049339294,1.0,-0.5557998418807983,0.2393432408571243,0.3164566159248352,0.1056961417198181,1.0,1.0,0.0,27.231107711791992,25.0,14216.53125,0.0,35.499794006347656,1.0,283.1499938964844,284.5718078613281,298.33917236328125,299.4112243652344,293.1499938964844,293.1499938964844,283.1499938964844,15738.908203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962714970111847,1.0,0.0,0.0,2.561508893966675,2.561520338058472,4.37809376307996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.35693359375,0.0,519.4495239257812,1895.4371337890625,0.0,269.179931640625,0.6479268074035645,1.0,0.0,3.0,1.0,0.0
17653620,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7176472544670105,0.112676054239273,0.1019674018025398,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5379356145858765,0.050000000745058,0.0483379215002059,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5379356145858765,0.050000000745058,0.0357022248208522,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5379356145858765,0.050000000745058,0.0483379215002059,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5379356145858765,0.050000000745058,0.2292943000793457,284.8787841796875,284.95001220703125,299.510009765625,295.3170471191406,298.1343994140625,297.093505859375,284.8771667480469,1.0,0.1603773981332779,1.0,1.0,0.8157250285148621,1.0,-0.5563883781433105,0.2397879362106323,0.3166004419326782,0.1060534715652465,0.2604367136955261,0.2604367136955261,0.0,26.79471206665039,25.0,11374.162109375,0.0,35.14512252807617,1.0,283.1499938964844,284.3983459472656,298.3861999511719,299.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,79356.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149666428565979,1.0,0.0,0.0,1.7829408645629885,1.782959222793579,2.1211300804679922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.594970703125,0.0,437.3395385742188,1895.4371337890625,0.0,302.82586669921875,0.5470585227012634,1.0,0.0,3.0,1.0,0.0
17653680,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7176472544670105,0.112676054239273,0.1019674018025398,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5379356145858765,0.050000000745058,0.0483379215002059,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5379356145858765,0.050000000745058,0.0357022248208522,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5379356145858765,0.050000000745058,0.0483379215002059,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5379356145858765,0.050000000745058,0.2292943000793457,284.8787841796875,284.95001220703125,299.510009765625,295.3170471191406,298.1343994140625,297.093505859375,284.8771667480469,1.0,0.1603773981332779,1.0,1.0,0.8157250285148621,1.0,-0.5563883781433105,0.2397879362106323,0.3166004419326782,0.1060534715652465,0.2604367136955261,0.2604367136955261,0.0,26.79471206665039,25.0,11374.162109375,0.0,35.14512252807617,1.0,283.1499938964844,284.3983459472656,298.3861999511719,299.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,79356.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149666428565979,1.0,0.0,0.0,1.7829408645629885,1.782959222793579,2.1211300804679922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.594970703125,0.0,437.3395385742188,1895.4371337890625,0.0,302.82586669921875,0.5470585227012634,1.0,0.0,3.0,1.0,0.0
17653740,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7236612439155579,0.114847719669342,0.1036549285054206,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.5400952696800232,0.050000000745058,0.0483197718858718,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.5400952696800232,0.050000000745058,0.0356888175010681,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.5400952696800232,0.050000000745058,0.0483197718858718,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.5400952696800232,0.050000000745058,0.2292081862688064,285.113037109375,284.95001220703125,299.5666809082031,295.3460388183594,298.15997314453125,297.0937805175781,284.9900207519531,1.0,0.1597261279821396,1.0,1.0,0.8126910924911499,1.0,-0.5582503080368042,0.240757867693901,0.3174924254417419,0.1067682057619094,1.0,1.0,0.0,26.35207176208496,25.0,13759.9072265625,0.0,34.90822982788086,1.0,283.1499938964844,284.3460693359375,298.3634033203125,299.4346618652344,293.1499938964844,293.1499938964844,283.1499938964844,17746.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037633240222931,1.0,0.0,0.0,2.8053793907165527,2.805392980575561,5.251417860563379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.287109375,0.0,675.8764038085938,1895.4371337890625,0.0,282.3373718261719,0.700374186038971,1.0,0.0,3.0,1.0,0.0
17653800,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7236612439155579,0.114847719669342,0.1036549285054206,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.5400952696800232,0.050000000745058,0.0483197718858718,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.5400952696800232,0.050000000745058,0.0356888175010681,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.5400952696800232,0.050000000745058,0.0483197718858718,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.5400952696800232,0.050000000745058,0.2292081862688064,285.113037109375,284.95001220703125,299.5666809082031,295.3460388183594,298.15997314453125,297.0937805175781,284.9900207519531,1.0,0.1597261279821396,1.0,1.0,0.8126910924911499,1.0,-0.5582503080368042,0.240757867693901,0.3174924254417419,0.1067682057619094,1.0,1.0,0.0,26.35207176208496,25.0,13759.9072265625,0.0,34.90822982788086,1.0,283.1499938964844,284.3460693359375,298.3634033203125,299.4346618652344,293.1499938964844,293.1499938964844,283.1499938964844,17746.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037633240222931,1.0,0.0,0.0,2.8053793907165527,2.805392980575561,5.251417860563379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.287109375,0.0,675.8764038085938,1895.4371337890625,0.0,282.3373718261719,0.700374186038971,1.0,0.0,3.0,1.0,0.0
17653860,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7287973165512085,0.116612859070301,0.1052492633461952,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5417336225509644,0.050000000745058,0.0483063273131847,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5417336225509644,0.050000000745058,0.0356788896024227,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5417336225509644,0.050000000745058,0.0483063273131847,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5417336225509644,0.050000000745058,0.2291444242000579,285.0638122558594,284.95001220703125,299.6233215332031,295.3757019042969,298.1847839355469,297.0927429199219,285.30975341796875,1.0,0.1592286378145218,1.0,1.0,0.8091037273406982,1.0,-0.5600430369377136,0.2417410314083099,0.3183020055294037,0.1075174286961555,1.0,1.0,0.0,26.02821159362793,25.0,13960.94140625,0.0,34.775577545166016,1.0,283.1499938964844,285.1766967773437,298.2681579589844,299.1634826660156,293.1499938964844,293.1499938964844,283.1499938964844,28095.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934397101402282,1.0,0.0,0.0,1.9892785549163816,1.9892888069152832,2.640490492922254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.16650390625,0.0,319.1604309082031,1895.4371337890625,0.0,264.3076171875,0.589647114276886,1.0,0.0,3.0,1.0,0.0
17653920,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7287973165512085,0.116612859070301,0.1052492633461952,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5417336225509644,0.050000000745058,0.0483063273131847,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5417336225509644,0.050000000745058,0.0356788896024227,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5417336225509644,0.050000000745058,0.0483063273131847,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.5417336225509644,0.050000000745058,0.2291444242000579,285.0638122558594,284.95001220703125,299.6233215332031,295.3757019042969,298.1847839355469,297.0927429199219,285.30975341796875,1.0,0.1592286378145218,1.0,1.0,0.8091037273406982,1.0,-0.5600430369377136,0.2417410314083099,0.3183020055294037,0.1075174286961555,1.0,1.0,0.0,26.02821159362793,25.0,13960.94140625,0.0,34.775577545166016,1.0,283.1499938964844,285.1766967773437,298.2681579589844,299.1634826660156,293.1499938964844,293.1499938964844,283.1499938964844,28095.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934397101402282,1.0,0.0,0.0,1.9892785549163816,1.9892888069152832,2.640490492922254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.16650390625,0.0,319.1604309082031,1895.4371337890625,0.0,264.3076171875,0.589647114276886,1.0,0.0,3.0,1.0,0.0
17653980,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7348642945289612,0.1189262568950653,0.1073675900697708,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5432409644126892,0.050000000745058,0.0482941977679729,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5432409644126892,0.050000000745058,0.0356699302792549,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5432409644126892,0.050000000745058,0.0482941977679729,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5432409644126892,0.050000000745058,0.2290868759155273,284.9487609863281,284.95001220703125,299.67999267578125,295.4060974121094,298.2122497558594,297.0962219238281,284.887451171875,1.0,0.1588688641786575,1.0,1.0,0.8055164217948914,1.0,-0.5624763369560242,0.242996484041214,0.3194798231124878,0.1084564179182052,0.8069677948951721,0.8069677948951721,0.0,25.743501663208008,25.0,13720.9755859375,0.0,34.74150085449219,1.0,283.1499938964844,284.2649230957031,298.4522399902344,299.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,20888.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054144322872162,1.0,0.0,0.0,2.969721555709839,2.9697368144989014,5.884705842618132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.6845703125,0.0,807.8499755859375,1895.4371337890625,0.0,285.2928161621094,0.7394501566886902,1.0,0.0,3.0,1.0,0.0
17654040,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7348642945289612,0.1189262568950653,0.1073675900697708,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5432409644126892,0.050000000745058,0.0482941977679729,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5432409644126892,0.050000000745058,0.0356699302792549,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5432409644126892,0.050000000745058,0.0482941977679729,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5432409644126892,0.050000000745058,0.2290868759155273,284.9487609863281,284.95001220703125,299.67999267578125,295.4060974121094,298.2122497558594,297.0962219238281,284.887451171875,1.0,0.1588688641786575,1.0,1.0,0.8055164217948914,1.0,-0.5624763369560242,0.242996484041214,0.3194798231124878,0.1084564179182052,0.8069677948951721,0.8069677948951721,0.0,25.743501663208008,25.0,13720.9755859375,0.0,34.74150085449219,1.0,283.1499938964844,284.2649230957031,298.4522399902344,299.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,20888.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054144322872162,1.0,0.0,0.0,2.969721555709839,2.9697368144989014,5.884705842618132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.6845703125,0.0,807.8499755859375,1895.4371337890625,0.0,285.2928161621094,0.7394501566886902,1.0,0.0,3.0,1.0,0.0
17654100,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7371621131896973,0.1198166385293006,0.1081632822751998,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.5438277721405029,0.050000000745058,0.0482895337045192,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.5438277721405029,0.050000000745058,0.0356664843857288,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.5438277721405029,0.050000000745058,0.0482895337045192,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.5438277721405029,0.050000000745058,0.2290647625923156,284.9280700683594,284.95001220703125,299.7083435058594,295.42156982421875,298.2248840332031,297.0959777832031,285.1163330078125,1.0,0.1587278991937637,1.0,1.0,0.8037227392196655,1.0,-0.5633893609046936,0.2435026168823242,0.3198867738246918,0.1088483110070228,0.5180996060371399,0.5180996060371399,0.0,25.633939743041992,25.0,10374.48828125,0.0,34.72578811645508,1.0,283.1499938964844,284.9360046386719,298.3930969238281,299.2359313964844,293.1499938964844,293.1499938964844,283.1499938964844,73024.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013319909572601,1.0,0.0,0.0,1.0441949367523191,1.044209361076355,7.275394864336705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.980224609375,0.0,185.9220428466797,1895.4371337890625,0.0,278.0229187011719,0.4977931678295135,1.0,0.0,3.0,1.0,0.0
17654160,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.7399628162384033,0.1211962103843689,0.1091874092817306,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.5444303154945374,0.050000000745058,0.0482847802340984,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.5444303154945374,0.050000000745058,0.0356629751622676,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.5444303154945374,0.050000000745058,0.0482847802340984,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.5444303154945374,0.050000000745058,0.2290422022342682,285.2155456542969,284.95001220703125,299.7366638183594,295.437255859375,298.2391052246094,297.0982666015625,285.1343078613281,1.0,0.1586130857467651,1.0,1.0,0.8019561767578125,1.0,-0.5645755529403687,0.2441222965717315,0.3204532563686371,0.1093142852187156,1.0,1.0,0.0,25.524547576904297,25.0,14260.556640625,0.0,34.73674392700195,1.0,283.1499938964844,284.4423217773437,298.422607421875,299.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,16871.525390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968203365802765,1.0,0.0,0.0,2.7287633419036865,2.728776216506958,4.968497933077742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.33544921875,0.0,622.4544677734375,1895.4371337890625,0.0,270.13043212890625,0.6830773949623108,1.0,0.0,3.0,1.0,0.0
17654220,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7453079223632812,0.123189777135849,0.1111890971660614,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5454680323600769,0.050000000745058,0.0482766702771186,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5454680323600769,0.050000000745058,0.0356569848954677,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5454680323600769,0.050000000745058,0.0482766702771186,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5454680323600769,0.050000000745058,0.2290037423372268,284.8854675292969,284.95001220703125,299.7933349609375,295.46929931640625,298.265869140625,297.1004943847656,284.9527587890625,1.0,0.1584502905607223,1.0,1.0,0.798423171043396,1.0,-0.5669052004814148,0.2453473061323166,0.3215578496456146,0.1102523207664489,0.2747109234333038,0.2747109234333038,0.0,25.34098052978516,25.0,10509.3427734375,0.0,34.78789520263672,1.0,283.1499938964844,284.589111328125,298.4949645996094,299.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,85689.1171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40819051861763,1.0,0.0,0.0,1.2778445482254028,1.2778619527816772,1.0895558233414705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.125732421875,0.0,278.6883544921875,1895.4371337890625,0.0,290.31024169921875,0.5187093615531921,1.0,0.0,3.0,1.0,0.0
17654280,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7453079223632812,0.123189777135849,0.1111890971660614,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5454680323600769,0.050000000745058,0.0482766702771186,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5454680323600769,0.050000000745058,0.0356569848954677,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5454680323600769,0.050000000745058,0.0482766702771186,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5454680323600769,0.050000000745058,0.2290037423372268,284.8854675292969,284.95001220703125,299.7933349609375,295.46929931640625,298.265869140625,297.1004943847656,284.9527587890625,1.0,0.1584502905607223,1.0,1.0,0.798423171043396,1.0,-0.5669052004814148,0.2453473061323166,0.3215578496456146,0.1102523207664489,0.2747109234333038,0.2747109234333038,0.0,25.34098052978516,25.0,10509.3427734375,0.0,34.78789520263672,1.0,283.1499938964844,284.589111328125,298.4949645996094,299.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,85689.1171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40819051861763,1.0,0.0,0.0,1.2778445482254028,1.2778619527816772,1.0895558233414705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.125732421875,0.0,278.6883544921875,1895.4371337890625,0.0,290.31024169921875,0.5187093615531921,1.0,0.0,3.0,1.0,0.0
17654340,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7509591579437256,0.1257591545581817,0.1133720576763153,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5464010238647461,0.050000000745058,0.0482694618403911,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5464010238647461,0.050000000745058,0.0356516614556312,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5464010238647461,0.050000000745058,0.0482694618403911,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5464010238647461,0.050000000745058,0.2289695590734481,285.04217529296875,284.95001220703125,299.8500061035156,295.502197265625,298.2942810058594,297.105224609375,284.9502258300781,1.0,0.1583610028028488,1.0,1.0,0.7948901057243347,1.0,-0.5694600939750671,0.24667589366436,0.3227842152118683,0.1112640351057052,1.0,1.0,0.0,25.182348251342773,25.0,14000.3359375,0.0,34.884883880615234,1.0,283.1499938964844,284.3095703125,298.5407409667969,299.62481689453125,293.1499938964844,293.1499938964844,283.1499938964844,19524.107421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051481485366821,1.0,0.0,0.0,2.943737268447876,2.94375228881836,5.782177368018893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8603515625,0.0,780.794677734375,1895.4371337890625,0.0,284.8147277832031,0.7341649532318115,1.0,0.0,3.0,1.0,0.0
17654400,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7509591579437256,0.1257591545581817,0.1133720576763153,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5464010238647461,0.050000000745058,0.0482694618403911,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5464010238647461,0.050000000745058,0.0356516614556312,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5464010238647461,0.050000000745058,0.0482694618403911,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.5464010238647461,0.050000000745058,0.2289695590734481,285.04217529296875,284.95001220703125,299.8500061035156,295.502197265625,298.2942810058594,297.105224609375,284.9502258300781,1.0,0.1583610028028488,1.0,1.0,0.7948901057243347,1.0,-0.5694600939750671,0.24667589366436,0.3227842152118683,0.1112640351057052,1.0,1.0,0.0,25.182348251342773,25.0,14000.3359375,0.0,34.884883880615234,1.0,283.1499938964844,284.3095703125,298.5407409667969,299.62481689453125,293.1499938964844,293.1499938964844,283.1499938964844,19524.107421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051481485366821,1.0,0.0,0.0,2.943737268447876,2.94375228881836,5.782177368018893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8603515625,0.0,780.794677734375,1895.4371337890625,0.0,284.8147277832031,0.7341649532318115,1.0,0.0,3.0,1.0,0.0
17654460,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7561022639274597,0.1282113194465637,0.115397423505783,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.547145664691925,0.050000000745058,0.0482637658715248,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.547145664691925,0.050000000745058,0.0356474518775939,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.547145664691925,0.050000000745058,0.0482637658715248,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.547145664691925,0.050000000745058,0.2289425283670425,285.1237487792969,284.95001220703125,299.9037170410156,295.5334167480469,298.3217163085937,297.1098937988281,285.2351989746094,1.0,0.1583317518234253,1.0,1.0,0.7913836240768433,1.0,-0.5718395113945007,0.2479346096515655,0.3239049017429352,0.1122518703341484,1.0,1.0,0.0,25.06062889099121,25.0,14873.5732421875,0.0,35.00041580200195,1.0,283.1499938964844,284.7099914550781,298.4716796875,299.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,18245.087890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986090719699859,1.0,0.0,0.0,2.577090263366699,2.5771024227142334,4.431519187164669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.82177734375,0.0,541.2116088867188,1895.4371337890625,0.0,273.2424011230469,0.6618323922157288,1.0,0.0,3.0,1.0,0.0
17654520,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7561022639274597,0.1282113194465637,0.115397423505783,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.547145664691925,0.050000000745058,0.0482637658715248,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.547145664691925,0.050000000745058,0.0356474518775939,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.547145664691925,0.050000000745058,0.0482637658715248,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.547145664691925,0.050000000745058,0.2289425283670425,285.1237487792969,284.95001220703125,299.9037170410156,295.5334167480469,298.3217163085937,297.1098937988281,285.2351989746094,1.0,0.1583317518234253,1.0,1.0,0.7913836240768433,1.0,-0.5718395113945007,0.2479346096515655,0.3239049017429352,0.1122518703341484,1.0,1.0,0.0,25.06062889099121,25.0,14873.5732421875,0.0,35.00041580200195,1.0,283.1499938964844,284.7099914550781,298.4716796875,299.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,18245.087890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986090719699859,1.0,0.0,0.0,2.577090263366699,2.5771024227142334,4.431519187164669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.82177734375,0.0,541.2116088867188,1895.4371337890625,0.0,273.2424011230469,0.6618323922157288,1.0,0.0,3.0,1.0,0.0
17654580,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7627345323562622,0.1311601102352142,0.1180679872632026,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.5479610562324524,0.050000000745058,0.0482575818896293,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.5479610562324524,0.050000000745058,0.035642884671688,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.5479610562324524,0.050000000745058,0.0482575818896293,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.5479610562324524,0.050000000745058,0.2289131879806518,284.9363708496094,284.95001220703125,299.9480895996094,295.558349609375,298.34893798828125,297.12176513671875,284.8904724121094,1.0,0.1583650410175323,1.0,1.0,0.7881576418876648,1.0,-0.5749889016151428,0.2494895309209823,0.3254993855953216,0.1134616285562515,0.7428733110427856,0.7428733110427856,0.0,24.93404197692871,25.0,14043.5146484375,0.0,35.18724822998047,1.0,283.1499938964844,284.24957275390625,298.60858154296875,299.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,24267.615234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122304022312164,1.0,0.0,0.0,3.0674288272857666,3.067445516586304,6.278303317230893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.22314453125,0.0,902.7052001953124,1895.4371337890625,0.0,297.724609375,0.7595590949058533,1.0,0.0,3.0,1.0,0.0
17654640,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7632573246955872,0.1313917189836502,0.1182803511619567,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5480207204818726,0.050000000745058,0.0482571311295032,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5480207204818726,0.050000000745058,0.0356425531208515,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5480207204818726,0.050000000745058,0.0482571311295032,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5480207204818726,0.050000000745058,0.2289110571146011,284.9186706542969,284.95001220703125,299.95172119140625,295.56036376953125,298.35113525390625,297.1227111816406,284.8814392089844,1.0,0.1583699733018875,1.0,1.0,0.7878771424293518,1.0,-0.5752397179603577,0.24961519241333,0.32562455534935,0.1135621964931488,0.6126046776771545,0.6126046776771545,0.0,24.92506599426269,25.0,13903.623046875,0.0,35.20323181152344,1.0,283.1499938964844,284.24908447265625,298.6115417480469,299.7060546875,293.1499938964844,293.1499938964844,283.1499938964844,31903.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413138598203659,1.0,0.0,0.0,2.998553276062012,2.998570680618286,5.999524432809267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.39892578125,0.0,896.8103637695312,1895.4371337890625,0.0,299.4104919433594,0.7397735714912415,1.0,0.0,3.0,1.0,0.0
17654700,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7665490508079529,0.1330035030841827,0.1196230724453926,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5483831763267517,0.050000000745058,0.0482544004917144,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5483831763267517,0.050000000745058,0.0356405340135097,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5483831763267517,0.050000000745058,0.0482544004917144,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5483831763267517,0.050000000745058,0.2288980931043625,285.00201416015625,284.95001220703125,299.97369384765625,295.5723571777344,298.3650817871094,297.1292419433594,285.17413330078125,1.0,0.1584079265594482,1.0,1.0,0.7861239314079285,1.0,-0.5768265724182129,0.2504091262817383,0.3264174461364746,0.114201083779335,1.0,1.0,0.0,24.871309280395508,25.0,13722.0068359375,0.0,35.307456970214844,1.0,283.1499938964844,284.93603515625,298.5274963378906,299.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,37970.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054854810237884,1.0,0.0,0.0,2.007915496826172,2.007927417755127,2.690197788979276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.38916015625,0.0,366.68359375,1895.4371337890625,0.0,285.42047119140625,0.6034661531448364,1.0,0.0,3.0,1.0,0.0
17654760,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7706512808799744,0.1350382566452026,0.1213012933731079,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.5488219261169434,0.050000000745058,0.0482511110603809,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.5488219261169434,0.050000000745058,0.0356381051242351,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.5488219261169434,0.050000000745058,0.0482511110603809,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.5488219261169434,0.050000000745058,0.2288824915885925,285.11785888671875,284.95001220703125,299.994384765625,295.5833740234375,298.38018798828125,297.1387939453125,285.0386657714844,1.0,0.1584625393152237,1.0,1.0,0.7843868136405945,1.0,-0.5788109302520752,0.2513670027256012,0.327443927526474,0.1149590462446212,1.0,1.0,0.0,24.80719757080078,25.0,14327.6943359375,0.0,35.441139221191406,1.0,283.1499938964844,284.37127685546875,298.5978088378906,299.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,18595.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090726971626282,1.0,0.0,0.0,2.8703367710113525,2.8703508377075195,5.497421398104052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.77294921875,0.0,724.0272216796875,1895.4371337890625,0.0,291.9176940917969,0.7164976596832275,1.0,0.0,3.0,1.0,0.0
17654820,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7785754203796387,0.1386034339666366,0.1245898380875587,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.549587607383728,0.050000000745058,0.0482454076409339,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.549587607383728,0.050000000745058,0.0356338918209075,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.549587607383728,0.050000000745058,0.0482454076409339,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.549587607383728,0.050000000745058,0.2288554310798645,284.9134216308594,284.95001220703125,300.0320129394531,295.6026916503906,298.40771484375,297.1565246582031,284.9969787597656,1.0,0.1586102545261383,1.0,1.0,0.7809125781059265,1.0,-0.5827064514160156,0.2532499432563782,0.329456478357315,0.1164957359433174,0.4906442761421203,0.4906442761421203,0.0,24.701011657714844,25.0,12038.6650390625,0.0,35.72404098510742,1.0,283.1499938964844,284.6350402832031,298.6135559082031,299.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,73036.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160864353179931,1.0,0.0,0.0,1.6476283073425293,1.6476448774337769,1.811389722661261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.490234375,0.0,362.9237365722656,1895.4371337890625,0.0,304.9327087402344,0.5601831078529358,1.0,0.0,3.0,1.0,0.0
17654880,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7785754203796387,0.1386034339666366,0.1245898380875587,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.549587607383728,0.050000000745058,0.0482454076409339,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.549587607383728,0.050000000745058,0.0356338918209075,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.549587607383728,0.050000000745058,0.0482454076409339,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.549587607383728,0.050000000745058,0.2288554310798645,284.9134216308594,284.95001220703125,300.0320129394531,295.6026916503906,298.40771484375,297.1565246582031,284.9969787597656,1.0,0.1586102545261383,1.0,1.0,0.7809125781059265,1.0,-0.5827064514160156,0.2532499432563782,0.329456478357315,0.1164957359433174,0.4906442761421203,0.4906442761421203,0.0,24.701011657714844,25.0,12038.6650390625,0.0,35.72404098510742,1.0,283.1499938964844,284.6350402832031,298.6135559082031,299.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,73036.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160864353179931,1.0,0.0,0.0,1.6476283073425293,1.6476448774337769,1.811389722661261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.490234375,0.0,362.9237365722656,1895.4371337890625,0.0,304.9327087402344,0.5601831078529358,1.0,0.0,3.0,1.0,0.0
17654940,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7874124646186829,0.1428848356008529,0.1283060312271118,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5503918528556824,0.050000000745058,0.0482394658029079,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5503918528556824,0.050000000745058,0.035629503428936,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5503918528556824,0.050000000745058,0.0482394658029079,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5503918528556824,0.050000000745058,0.2288272529840469,284.98858642578125,284.95001220703125,300.0649719238281,295.6185607910156,298.43560791015625,297.178466796875,284.9374694824219,1.0,0.1588076949119568,1.0,1.0,0.7774383425712585,1.0,-0.5871127843856812,0.2553454637527466,0.3317673206329345,0.1182251125574112,1.0,1.0,0.0,24.59430503845215,25.0,14314.2001953125,0.0,36.05937194824219,1.0,283.1499938964844,284.2832336425781,298.6539001464844,299.7713928222656,293.1499938964844,293.1499938964844,283.1499938964844,21040.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184906184673309,1.0,0.0,0.0,3.056544303894043,3.056560516357422,6.233826752577443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.2265625,0.0,873.9867553710938,1895.4371337890625,0.0,309.4947204589844,0.7606668472290039,1.0,0.0,3.0,1.0,0.0
17655000,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7874124646186829,0.1428848356008529,0.1283060312271118,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5503918528556824,0.050000000745058,0.0482394658029079,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5503918528556824,0.050000000745058,0.035629503428936,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5503918528556824,0.050000000745058,0.0482394658029079,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5503918528556824,0.050000000745058,0.2288272529840469,284.98858642578125,284.95001220703125,300.0649719238281,295.6185607910156,298.43560791015625,297.178466796875,284.9374694824219,1.0,0.1588076949119568,1.0,1.0,0.7774383425712585,1.0,-0.5871127843856812,0.2553454637527466,0.3317673206329345,0.1182251125574112,1.0,1.0,0.0,24.59430503845215,25.0,14314.2001953125,0.0,36.05937194824219,1.0,283.1499938964844,284.2832336425781,298.6539001464844,299.7713928222656,293.1499938964844,293.1499938964844,283.1499938964844,21040.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184906184673309,1.0,0.0,0.0,3.056544303894043,3.056560516357422,6.233826752577443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.2265625,0.0,873.9867553710938,1895.4371337890625,0.0,309.4947204589844,0.7606668472290039,1.0,0.0,3.0,1.0,0.0
