time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7958945035934448,0.1470730304718017,0.1319627314805984,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.551082968711853,0.050000000745058,0.048234399408102,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.551082968711853,0.050000000745058,0.0356257632374763,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.551082968711853,0.050000000745058,0.048234399408102,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.551082968711853,0.050000000745058,0.2288032323122024,285.04217529296875,284.95001220703125,300.0935974121094,295.6312561035156,298.46124267578125,297.1999206542969,285.0950012207031,1.0,0.1590470224618911,1.0,1.0,0.7740173935890198,1.0,-0.5914556980133057,0.257406622171402,0.3340491056442261,0.1199918016791343,1.0,1.0,0.0,24.5100212097168,25.0,14878.6083984375,0.0,36.41311264038086,1.0,283.1499938964844,284.5023193359375,298.61358642578125,299.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,20372.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172965884208679,1.0,0.0,0.0,2.791553497314453,2.791567325592041,5.199783004172787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.1162109375,0.0,681.96142578125,1895.4371337890625,0.0,307.2223205566406,0.712718665599823,1.0,0.0,3.0,1.0,0.0
17655120,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7958945035934448,0.1470730304718017,0.1319627314805984,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.551082968711853,0.050000000745058,0.048234399408102,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.551082968711853,0.050000000745058,0.0356257632374763,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.551082968711853,0.050000000745058,0.048234399408102,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.551082968711853,0.050000000745058,0.2288032323122024,285.04217529296875,284.95001220703125,300.0935974121094,295.6312561035156,298.46124267578125,297.1999206542969,285.0950012207031,1.0,0.1590470224618911,1.0,1.0,0.7740173935890198,1.0,-0.5914556980133057,0.257406622171402,0.3340491056442261,0.1199918016791343,1.0,1.0,0.0,24.5100212097168,25.0,14878.6083984375,0.0,36.41311264038086,1.0,283.1499938964844,284.5023193359375,298.61358642578125,299.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,20372.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172965884208679,1.0,0.0,0.0,2.791553497314453,2.791567325592041,5.199783004172787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.1162109375,0.0,681.96142578125,1895.4371337890625,0.0,307.2223205566406,0.712718665599823,1.0,0.0,3.0,1.0,0.0
17655180,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8052501082420349,0.1516117453575134,0.1360759735107422,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5518378615379333,0.050000000745058,0.0482289120554924,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5518378615379333,0.050000000745058,0.0356217101216316,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5518378615379333,0.050000000745058,0.0482289120554924,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5518378615379333,0.050000000745058,0.2287771850824356,284.91363525390625,284.95001220703125,300.1181640625,295.6410522460937,298.486572265625,297.22418212890625,284.896484375,1.0,0.159330666065216,1.0,1.0,0.7705965042114258,1.0,-0.5963428020477295,0.2596902251243591,0.3366526067256927,0.1219773739576339,0.6013310551643372,0.6013310551643372,0.0,24.42107963562012,25.0,14266.4208984375,0.0,36.8202018737793,1.0,283.1499938964844,284.2591247558594,298.6748352050781,299.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,42471.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263489544391632,1.0,0.0,0.0,3.0026724338531494,3.002691984176636,6.016019824528485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.75390625,0.0,965.018798828125,1895.4371337890625,0.0,324.7926330566406,0.7472720742225647,1.0,0.0,3.0,1.0,0.0
17655240,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8052501082420349,0.1516117453575134,0.1360759735107422,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5518378615379333,0.050000000745058,0.0482289120554924,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5518378615379333,0.050000000745058,0.0356217101216316,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5518378615379333,0.050000000745058,0.0482289120554924,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5518378615379333,0.050000000745058,0.2287771850824356,284.91363525390625,284.95001220703125,300.1181640625,295.6410522460937,298.486572265625,297.22418212890625,284.896484375,1.0,0.159330666065216,1.0,1.0,0.7705965042114258,1.0,-0.5963428020477295,0.2596902251243591,0.3366526067256927,0.1219773739576339,0.6013310551643372,0.6013310551643372,0.0,24.42107963562012,25.0,14266.4208984375,0.0,36.8202018737793,1.0,283.1499938964844,284.2591247558594,298.6748352050781,299.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,42471.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263489544391632,1.0,0.0,0.0,3.0026724338531494,3.002691984176636,6.016019824528485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.75390625,0.0,965.018798828125,1895.4371337890625,0.0,324.7926330566406,0.7472720742225647,1.0,0.0,3.0,1.0,0.0
17655300,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8095869421958923,0.1539327204227447,0.1380640268325805,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5521655082702637,0.050000000745058,0.0482265390455722,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5521655082702637,0.050000000745058,0.0356199592351913,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5521655082702637,0.050000000745058,0.0482265390455722,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5521655082702637,0.050000000745058,0.2287659496068954,285.0032653808594,284.95001220703125,300.12908935546875,295.6449279785156,298.4985046386719,297.2360534667969,285.0929870605469,1.0,0.1594847589731216,1.0,1.0,0.7688860297203064,1.0,-0.598707377910614,0.2607972025871277,0.3379101753234863,0.1229743286967277,1.0,1.0,0.0,24.385746002197266,25.0,14736.9658203125,0.0,37.02622222900391,1.0,283.1499938964844,284.6094055175781,298.621826171875,299.709228515625,293.1499938964844,293.1499938964844,283.1499938964844,27508.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215486049652099,1.0,0.0,0.0,2.593117475509644,2.5931313037872314,4.486810496473481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.19677734375,0.0,599.400634765625,1895.4371337890625,0.0,315.37579345703125,0.6960741877555847,1.0,0.0,3.0,1.0,0.0
17655360,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8142848014831543,0.156501218676567,0.1402967125177383,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5525563955307007,0.050000000745058,0.0482237264513969,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5525563955307007,0.050000000745058,0.0356178805232048,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5525563955307007,0.050000000745058,0.0482237264513969,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5525563955307007,0.050000000745058,0.2287525832653045,285.0368957519531,284.95001220703125,300.1390991210937,295.6481628417969,298.5109558105469,297.2496032714844,284.986328125,1.0,0.1596504151821136,1.0,1.0,0.7671966552734375,1.0,-0.6013615131378174,0.2620218396186828,0.3393396437168121,0.1240693405270576,1.0,1.0,0.0,24.34214973449707,25.0,14825.078125,0.0,37.25445938110352,1.0,283.1499938964844,284.3103332519531,298.6652526855469,299.80816650390625,293.1499938964844,293.1499938964844,283.1499938964844,21557.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251933395862579,1.0,0.0,0.0,3.0903923511505127,3.0904088020324707,6.37265713976376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.82373046875,0.0,903.6498413085938,1895.4371337890625,0.0,322.5045166015625,0.7695563435554504,1.0,0.0,3.0,1.0,0.0
17655420,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8229151964187622,0.1612718999385833,0.1446247994899749,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5532370209693909,0.050000000745058,0.0482188463211059,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5532370209693909,0.050000000745058,0.0356142744421958,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5532370209693909,0.050000000745058,0.0482188463211059,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5532370209693909,0.050000000745058,0.2287294417619705,284.9350280761719,284.95001220703125,300.1566772460937,295.6528625488281,298.5335998535156,297.2748718261719,284.9986267089844,1.0,0.160006046295166,1.0,1.0,0.7638180255889893,1.0,-0.6065119504928589,0.2643955945968628,0.3421163856983185,0.126283586025238,0.6774217486381531,0.6774217486381531,0.0,24.273624420166016,25.0,13861.5068359375,0.0,37.71693420410156,1.0,283.1499938964844,284.5277099609375,298.6568603515625,299.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,58217.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289290606975555,1.0,0.0,0.0,2.2983598709106445,2.29837703704834,3.5247589380560385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.70458984375,0.0,589.8271484375,1895.4371337890625,0.0,329.9512634277344,0.6536053419113159,1.0,0.0,3.0,1.0,0.0
17655480,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8229151964187622,0.1612718999385833,0.1446247994899749,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5532370209693909,0.050000000745058,0.0482188463211059,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5532370209693909,0.050000000745058,0.0356142744421958,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5532370209693909,0.050000000745058,0.0482188463211059,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.5532370209693909,0.050000000745058,0.2287294417619705,284.9350280761719,284.95001220703125,300.1566772460937,295.6528625488281,298.5335998535156,297.2748718261719,284.9986267089844,1.0,0.160006046295166,1.0,1.0,0.7638180255889893,1.0,-0.6065119504928589,0.2643955945968628,0.3421163856983185,0.126283586025238,0.6774217486381531,0.6774217486381531,0.0,24.273624420166016,25.0,13861.5068359375,0.0,37.71693420410156,1.0,283.1499938964844,284.5277099609375,298.6568603515625,299.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,58217.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289290606975555,1.0,0.0,0.0,2.2983598709106445,2.29837703704834,3.5247589380560385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.70458984375,0.0,589.8271484375,1895.4371337890625,0.0,329.9512634277344,0.6536053419113159,1.0,0.0,3.0,1.0,0.0
17655540,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8319129943847656,0.1665370613336563,0.1492793709039688,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5539728403091431,0.050000000745058,0.0482136122882366,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5539728403091431,0.050000000745058,0.0356104113161563,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5539728403091431,0.050000000745058,0.0482136122882366,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5539728403091431,0.050000000745058,0.2287046164274215,284.95343017578125,284.95001220703125,300.1712646484375,295.6554260253906,298.55621337890625,297.3026123046875,284.927490234375,1.0,0.1603953540325164,1.0,1.0,0.7604393362998962,1.0,-0.6120510101318359,0.2669098377227783,0.3451411426067352,0.1287275403738021,0.9138634204864502,0.9138634204864502,0.0,24.20167732238769,25.0,15005.421875,0.0,38.22088623046875,1.0,283.1499938964844,284.2502136230469,298.6820068359375,299.8412475585937,293.1499938964844,293.1499938964844,283.1499938964844,24735.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330205917358398,1.0,0.0,0.0,3.277221441268921,3.277240037918091,7.166463547036983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.4189453125,0.0,1080.9595947265625,1895.4371337890625,0.0,338.2774353027344,0.8136340975761414,1.0,0.0,3.0,1.0,0.0
17655600,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8319129943847656,0.1665370613336563,0.1492793709039688,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5539728403091431,0.050000000745058,0.0482136122882366,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5539728403091431,0.050000000745058,0.0356104113161563,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5539728403091431,0.050000000745058,0.0482136122882366,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5539728403091431,0.050000000745058,0.2287046164274215,284.95343017578125,284.95001220703125,300.1712646484375,295.6554260253906,298.55621337890625,297.3026123046875,284.927490234375,1.0,0.1603953540325164,1.0,1.0,0.7604393362998962,1.0,-0.6120510101318359,0.2669098377227783,0.3451411426067352,0.1287275403738021,0.9138634204864502,0.9138634204864502,0.0,24.20167732238769,25.0,15005.421875,0.0,38.22088623046875,1.0,283.1499938964844,284.2502136230469,298.6820068359375,299.8412475585937,293.1499938964844,293.1499938964844,283.1499938964844,24735.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330205917358398,1.0,0.0,0.0,3.277221441268921,3.277240037918091,7.166463547036983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.4189453125,0.0,1080.9595947265625,1895.4371337890625,0.0,338.2774353027344,0.8136340975761414,1.0,0.0,3.0,1.0,0.0
17655660,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8364747762680054,0.1692100614309311,0.1516809612512588,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.554321825504303,0.050000000745058,0.0482111424207687,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.554321825504303,0.050000000745058,0.0356085859239101,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.554321825504303,0.050000000745058,0.0482111424207687,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.554321825504303,0.050000000745058,0.2286929041147232,284.922119140625,284.95001220703125,300.1778259277344,295.656005859375,298.5672607421875,297.3167419433594,284.9465637207031,1.0,0.1606117188930511,1.0,1.0,0.7586861848831177,1.0,-0.6149110198020935,0.2681902647018432,0.3467207849025726,0.1300628930330276,0.6309722065925598,0.6309722065925598,0.0,24.171571731567383,25.0,14295.8310546875,0.0,38.49042510986328,1.0,283.1499938964844,284.37408447265625,298.6719055175781,299.80230712890625,293.1499938964844,293.1499938964844,283.1499938964844,56455.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345786571502685,1.0,0.0,0.0,2.675320625305176,2.675340175628662,4.77578794289002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.2939453125,0.0,807.267822265625,1895.4371337890625,0.0,341.4964599609375,0.7093807458877563,1.0,0.0,3.0,1.0,0.0
17655720,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8407164812088013,0.1718131601810455,0.1539139300584793,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.5546525716781616,0.050000000745058,0.0482088103890419,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.5546525716781616,0.050000000745058,0.0356068648397922,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.5546525716781616,0.050000000745058,0.0482088103890419,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.5546525716781616,0.050000000745058,0.2286818474531173,285.0057067871094,284.95001220703125,300.18316650390625,295.6560974121094,298.57733154296875,297.3301696777344,285.0097351074219,1.0,0.1608131229877472,1.0,1.0,0.7571096420288086,1.0,-0.6175698637962341,0.2693659663200378,0.3482039272785187,0.1313337832689285,1.0,1.0,0.0,24.143245697021484,25.0,15305.828125,0.0,38.74192428588867,1.0,283.1499938964844,284.33331298828125,298.6601867675781,299.82666015625,293.1499938964844,293.1499938964844,283.04998779296875,23531.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337465167045593,1.0,0.0,0.0,3.156144618988037,3.1561620235443115,6.646715746683185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.4189453125,0.0,969.3434448242188,1895.4371337890625,0.0,339.7738647460937,0.7891871333122253,1.0,0.0,3.0,1.0,0.0
17655780,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8499692678451538,0.1772096306085586,0.1587796509265899,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5553712844848633,0.050000000745058,0.048203770071268,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5553712844848633,0.050000000745058,0.0356031395494937,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5553712844848633,0.050000000745058,0.048203770071268,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5553712844848633,0.050000000745058,0.2286579310894012,284.9408264160156,284.95001220703125,300.1927490234375,295.6551208496094,298.5975952148437,297.3587341308594,285.1354675292969,1.0,0.1612606793642044,1.0,1.0,0.7537800073623657,1.0,-0.6233641505241394,0.2718754708766937,0.3514886796474457,0.1342395097017288,0.6594114303588867,0.6594114303588867,0.0,24.08499526977539,25.0,12516.8935546875,0.0,39.29793548583984,1.0,283.0560913085937,284.898681640625,298.6270751953125,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,77996.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364781081676483,1.0,0.0,0.0,1.3470247983932495,1.3470410108566284,1.2107223312796125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.22314453125,0.0,278.8927917480469,1895.4371337890625,0.0,345.4578857421875,0.5540944933891296,1.0,0.0,3.0,1.0,0.0
17655840,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8499692678451538,0.1772096306085586,0.1587796509265899,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5553712844848633,0.050000000745058,0.048203770071268,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5553712844848633,0.050000000745058,0.0356031395494937,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5553712844848633,0.050000000745058,0.048203770071268,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.5553712844848633,0.050000000745058,0.2286579310894012,284.9408264160156,284.95001220703125,300.1927490234375,295.6551208496094,298.5975952148437,297.3587341308594,285.1354675292969,1.0,0.1612606793642044,1.0,1.0,0.7537800073623657,1.0,-0.6233641505241394,0.2718754708766937,0.3514886796474457,0.1342395097017288,0.6594114303588867,0.6594114303588867,0.0,24.08499526977539,25.0,12516.8935546875,0.0,39.29793548583984,1.0,283.0560913085937,284.898681640625,298.6270751953125,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,77996.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364781081676483,1.0,0.0,0.0,1.3470247983932495,1.3470410108566284,1.2107223312796125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.22314453125,0.0,278.8927917480469,1895.4371337890625,0.0,345.4578857421875,0.5540944933891296,1.0,0.0,3.0,1.0,0.0
17655900,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.8551775813102722,0.1805290281772613,0.1614806652069091,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.5558142066001892,0.050000000745058,0.0482006855309009,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.5558142066001892,0.050000000745058,0.0356008596718311,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.5558142066001892,0.050000000745058,0.0482006855309009,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.5558142066001892,0.050000000745058,0.2286432981491089,285.2032470703125,284.95001220703125,300.19677734375,295.6540832519531,298.6087951660156,297.37554931640625,285.1317749023437,1.0,0.1614975035190582,1.0,1.0,0.7521151304244995,1.0,-0.6265777349472046,0.2732394635677337,0.3533383011817932,0.1358707845211029,1.0,1.0,0.0,24.04606056213379,25.0,15758.3623046875,0.0,39.601829528808594,1.0,283.1230773925781,284.38751220703125,298.6247253417969,299.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,20125.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307931959629059,1.0,0.0,0.0,2.9828271865844727,2.982842445373535,5.936760203439917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.89111328125,0.0,812.7976684570312,1895.4371337890625,0.0,333.72222900390625,0.7414374351501465,1.0,0.0,3.0,1.0,0.0
17655960,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8606151938438416,0.1834601461887359,0.1642910838127136,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.5562772750854492,0.050000000745058,0.0481974743306636,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.5562772750854492,0.050000000745058,0.0355984903872013,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.5562772750854492,0.050000000745058,0.0481974743306636,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.5562772750854492,0.050000000745058,0.2286280542612075,285.03497314453125,284.95001220703125,300.2003479003906,295.6527404785156,298.619140625,297.39166259765625,284.9926452636719,1.0,0.1617454290390014,1.0,1.0,0.7504705190658569,1.0,-0.6299219727516174,0.2746356427669525,0.3552863299846649,0.1376072764396667,1.0,1.0,0.0,24.00640296936035,25.0,15433.892578125,0.0,39.92084503173828,1.0,283.1438903808594,284.3079528808594,298.6623229980469,299.8306884765625,293.1499938964844,293.1499938964844,283.04998779296875,22928.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341138005256653,1.0,0.0,0.0,3.1894195079803467,3.189436912536621,6.787605570934829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.203125,0.0,993.1199340820312,1895.4371337890625,0.0,340.533203125,0.7924598455429077,1.0,0.0,3.0,1.0,0.0
17656020,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8700920939445496,0.1889664381742477,0.1692681610584259,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5569595098495483,0.050000000745058,0.0481927581131458,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5569595098495483,0.050000000745058,0.0355950072407722,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5569595098495483,0.050000000745058,0.0481927581131458,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5569595098495483,0.050000000745058,0.2286057025194168,284.9330444335937,284.95001220703125,300.2062683105469,295.64923095703125,298.6375427246094,297.4210510253906,285.05084228515625,1.0,0.1622504442930221,1.0,1.0,0.7471813559532166,1.0,-0.6358529925346375,0.2770399153232574,0.3588130474090576,0.1410835832357406,0.6330908536911011,0.6330908536911011,0.0,23.966747283935547,25.0,13697.2314453125,0.0,40.52459716796875,1.0,283.0549011230469,284.6838073730469,298.65972900390625,299.73992919921875,293.1499938964844,293.1499938964844,283.1499938964844,73141.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419501721858978,1.0,0.0,0.0,1.7941750288009644,1.7941921949386597,2.1479442580130129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.16259765625,0.0,419.1108093261719,1895.4371337890625,0.0,357.1050720214844,0.5999624133110046,1.0,0.0,3.0,1.0,0.0
17656080,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8700920939445496,0.1889664381742477,0.1692681610584259,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5569595098495483,0.050000000745058,0.0481927581131458,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5569595098495483,0.050000000745058,0.0355950072407722,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5569595098495483,0.050000000745058,0.0481927581131458,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.5569595098495483,0.050000000745058,0.2286057025194168,284.9330444335937,284.95001220703125,300.2062683105469,295.64923095703125,298.6375427246094,297.4210510253906,285.05084228515625,1.0,0.1622504442930221,1.0,1.0,0.7471813559532166,1.0,-0.6358529925346375,0.2770399153232574,0.3588130474090576,0.1410835832357406,0.6330908536911011,0.6330908536911011,0.0,23.966747283935547,25.0,13697.2314453125,0.0,40.52459716796875,1.0,283.0549011230469,284.6838073730469,298.65972900390625,299.73992919921875,293.1499938964844,293.1499938964844,283.1499938964844,73141.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419501721858978,1.0,0.0,0.0,1.7941750288009644,1.7941921949386597,2.1479442580130129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.16259765625,0.0,419.1108093261719,1895.4371337890625,0.0,357.1050720214844,0.5999624133110046,1.0,0.0,3.0,1.0,0.0
17656140,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8776495456695557,0.1935566067695617,0.1731739342212677,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.5575863718986511,0.050000000745058,0.0481884628534317,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.5575863718986511,0.050000000745058,0.0355918370187282,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.5575863718986511,0.050000000745058,0.0481884628534317,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.5575863718986511,0.050000000745058,0.2285853326320648,285.080322265625,284.95001220703125,300.2095947265625,295.6462707519531,298.65185546875,297.44500732421875,285.03472900390625,1.0,0.1626196205615997,1.0,1.0,0.7448894381523132,1.0,-0.6405016779899597,0.2788935601711273,0.3616081178188324,0.1438042670488357,1.0,1.0,0.0,23.92110824584961,25.0,15988.0283203125,0.0,40.98672866821289,1.0,283.1361999511719,284.3392028808594,298.6504821777344,299.8354187011719,293.1499938964844,293.1499938964844,283.1499938964844,22449.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398248791694641,1.0,0.0,0.0,3.155522108078003,3.1555392742156982,6.644094128205325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.9345703125,0.0,961.82568359375,1895.4371337890625,0.0,352.53924560546875,0.7823964357376099,1.0,0.0,3.0,1.0,0.0
17656200,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8810088038444519,0.1954171657562255,0.1749126315116882,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.5578652620315552,0.050000000745058,0.0481865629553794,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.5578652620315552,0.050000000745058,0.0355904288589954,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.5578652620315552,0.050000000745058,0.0481865629553794,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.5578652620315552,0.050000000745058,0.2285763025283813,285.0206604003906,284.95001220703125,300.2108764648437,295.6448669433594,298.6577453613281,297.4551696777344,284.9938659667969,1.0,0.1627856492996215,1.0,1.0,0.7438921332359314,1.0,-0.6425713896751404,0.2797091603279114,0.3628622591495514,0.1450421810150146,1.0,1.0,0.0,23.90157699584961,25.0,15719.4013671875,0.0,41.194602966308594,1.0,283.1445007324219,284.3013610839844,298.6593933105469,299.8490905761719,293.1499938964844,293.1499938964844,283.04998779296875,24009.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414861500263214,1.0,0.0,0.0,3.263737440109253,3.263755798339844,7.107612418622011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.755859375,0.0,1064.1744384765625,1895.4371337890625,0.0,356.1035461425781,0.8102190494537354,1.0,0.0,3.0,1.0,0.0
17656260,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8899286985397339,0.2005540579557418,0.179596334695816,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.5585460662841797,0.050000000745058,0.0481819324195385,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.5585460662841797,0.050000000745058,0.0355870127677917,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.5585460662841797,0.050000000745058,0.0481819324195385,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.5585460662841797,0.050000000745058,0.2285543382167816,284.9002990722656,284.95001220703125,300.21405029296875,295.6405029296875,298.6737060546875,297.48309326171875,284.91143798828125,1.0,0.1632686853408813,1.0,1.0,0.7410688400268555,1.0,-0.6481510996818542,0.2818557918071747,0.3662953376770019,0.1486170589923858,0.4922768175601959,0.4922768175601959,0.0,23.86538887023925,25.0,14795.3603515625,0.0,41.77716445922852,1.0,283.05548095703125,284.3052978515625,298.68487548828125,299.8804626464844,293.1499938964844,293.1499938964844,283.04998779296875,72387.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514928460121155,1.0,0.0,0.0,2.615741491317749,2.615763187408448,4.565443418869109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.8359375,0.0,853.2884521484375,1895.4371337890625,0.0,378.2990417480469,0.6962214708328247,1.0,0.0,3.0,1.0,0.0
17656320,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8912261128425598,0.2013422548770904,0.1802837550640106,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.558641791343689,0.050000000745058,0.0481812842190265,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.558641791343689,0.050000000745058,0.0355865322053432,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.558641791343689,0.050000000745058,0.0481812842190265,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.558641791343689,0.050000000745058,0.2285512685775756,284.9150695800781,284.95001220703125,300.2144775390625,295.63983154296875,298.6760559082031,297.4872741699219,284.9826965332031,1.0,0.1633422076702118,1.0,1.0,0.7406441569328308,1.0,-0.6489703059196472,0.2821663022041321,0.3668040335178375,0.1491640955209732,0.5518811941146851,0.5518811941146851,0.0,23.861230850219727,25.0,14154.5986328125,0.0,41.86448669433594,1.0,283.0540466308594,284.5040588378906,298.66485595703125,299.8132629394531,293.1499938964844,293.1499938964844,283.1499938964844,77036.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504837691783905,1.0,0.0,0.0,2.098280429840088,2.098299980163574,2.937788110557449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.61962890625,0.0,571.454345703125,1895.4371337890625,0.0,376.0024719238281,0.6365889310836792,1.0,0.0,3.0,1.0,0.0
17656380,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9024027585983276,0.208055317401886,0.1861569732427597,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5595880150794983,0.050000000745058,0.0481749176979064,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5595880150794983,0.050000000745058,0.0355818271636962,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5595880150794983,0.050000000745058,0.0481749176979064,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5595880150794983,0.050000000745058,0.2285210639238357,285.02734375,284.95001220703125,300.21746826171875,295.6344299316406,298.6959533691406,297.5227966308594,285.00518798828125,1.0,0.1639251708984375,1.0,1.0,0.7373961806297302,1.0,-0.655961811542511,0.2848424613475799,0.3711193203926086,0.1536382734775543,1.0,1.0,0.0,23.802505493164062,25.0,16076.9736328125,0.0,42.58941650390625,1.0,283.1449279785156,284.287109375,298.6414489746094,299.8499755859375,293.1499938964844,293.1499938964844,283.04998779296875,24894.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447672575712204,1.0,0.0,0.0,3.32337498664856,3.323394060134888,7.369737318185798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.07470703125,0.0,1123.5789794921875,1895.4371337890625,0.0,369.67486572265625,0.8244414329528809,1.0,0.0,3.0,1.0,0.0
17656440,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9024027585983276,0.208055317401886,0.1861569732427597,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5595880150794983,0.050000000745058,0.0481749176979064,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5595880150794983,0.050000000745058,0.0355818271636962,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5595880150794983,0.050000000745058,0.0481749176979064,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.5595880150794983,0.050000000745058,0.2285210639238357,285.02734375,284.95001220703125,300.21746826171875,295.6344299316406,298.6959533691406,297.5227966308594,285.00518798828125,1.0,0.1639251708984375,1.0,1.0,0.7373961806297302,1.0,-0.655961811542511,0.2848424613475799,0.3711193203926086,0.1536382734775543,1.0,1.0,0.0,23.802505493164062,25.0,16076.9736328125,0.0,42.58941650390625,1.0,283.1449279785156,284.287109375,298.6414489746094,299.8499755859375,293.1499938964844,293.1499938964844,283.04998779296875,24894.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447672575712204,1.0,0.0,0.0,3.32337498664856,3.323394060134888,7.369737318185798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.07470703125,0.0,1123.5789794921875,1895.4371337890625,0.0,369.67486572265625,0.8244414329528809,1.0,0.0,3.0,1.0,0.0
17656500,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.907913625240326,0.2111713886260986,0.1890268176794052,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5600211024284363,0.050000000745058,0.0481720194220542,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5600211024284363,0.050000000745058,0.0355796888470649,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5600211024284363,0.050000000745058,0.0481720194220542,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5600211024284363,0.050000000745058,0.2285073101520538,284.9596862792969,284.95001220703125,300.21881103515625,295.63165283203125,298.70538330078125,297.5398864746094,284.92877197265625,1.0,0.1642253696918487,1.0,1.0,0.7357721924781799,1.0,-0.6593801975250244,0.2861380279064178,0.3732421398162842,0.1559139788150787,0.9761048555374146,0.9761048555374146,0.0,23.780834197998047,25.0,16305.0703125,0.0,42.95519256591797,1.0,283.0673522949219,284.200927734375,298.6741638183594,299.92889404296875,293.1499938964844,293.1499938964844,283.04998779296875,27305.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537085294723511,1.0,0.0,0.0,3.4746713638305664,3.474692344665528,8.056024398683803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.8798828125,0.0,1284.7877197265625,1895.4371337890625,0.0,383.389404296875,0.858842134475708,1.0,0.0,3.0,1.0,0.0
17656560,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9133359789848328,0.2141840159893036,0.1917620450258255,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.5603996515274048,0.050000000745058,0.0481694936752319,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.5603996515274048,0.050000000745058,0.0355778224766254,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.5603996515274048,0.050000000745058,0.0481694936752319,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.5603996515274048,0.050000000745058,0.2284953445196151,284.9072570800781,284.95001220703125,300.2201232910156,295.62890625,298.7145690917969,297.5565185546875,284.9303283691406,1.0,0.1645276844501495,1.0,1.0,0.7341663837432861,1.0,-0.6626403331756592,0.2873601615428924,0.3752801418304443,0.1581730395555496,0.5438974499702454,0.5438974499702454,0.0,23.767635345458984,25.0,15171.4091796875,0.0,43.31466674804688,1.0,283.0533447265625,284.3275146484375,298.6629638671875,299.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,71125.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572767913341522,1.0,0.0,0.0,2.65240740776062,2.652429342269897,4.694332460530859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.5693359375,0.0,871.6995239257812,1895.4371337890625,0.0,391.7276306152344,0.7086036205291748,1.0,0.0,3.0,1.0,0.0
17656620,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.923469603061676,0.2199021726846695,0.1966857761144638,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.5611534714698792,0.050000000745058,0.0481644980609416,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.5611534714698792,0.050000000745058,0.0355741344392299,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.5611534714698792,0.050000000745058,0.0481644980609416,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.5611534714698792,0.050000000745058,0.2284716516733169,285.0581970214844,284.95001220703125,300.22235107421875,295.62432861328125,298.7316589355469,297.587158203125,285.0348205566406,1.0,0.1650477647781372,1.0,1.0,0.731468677520752,1.0,-0.6685045957565308,0.2895983457565307,0.3789062201976776,0.1620954424142837,1.0,1.0,0.0,23.7308349609375,25.0,16394.48828125,0.0,43.95212936401367,1.0,283.14166259765625,284.3217163085937,298.6192932128906,299.8428955078125,293.1499938964844,293.1499938964844,283.1499938964844,25029.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523506760597229,1.0,0.0,0.0,3.3317904472351074,3.3318095207214355,7.407107318613271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.35498046875,0.0,1132.195556640625,1895.4371337890625,0.0,380.2620544433594,0.8247165083885193,1.0,0.0,3.0,1.0,0.0
17656680,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9255094528198242,0.2209628820419311,0.1976666897535324,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.5613093376159668,0.050000000745058,0.0481634698808193,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.5613093376159668,0.050000000745058,0.035573374480009,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.5613093376159668,0.050000000745058,0.0481634698808193,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.5613093376159668,0.050000000745058,0.2284667789936065,285.0396423339844,284.95001220703125,300.2228088378906,295.6235046386719,298.7349853515625,297.5931091308594,285.0205993652344,1.0,0.1651493310928344,1.0,1.0,0.7309547662734985,1.0,-0.6696727275848389,0.2900502681732178,0.3796224296092987,0.1628577411174774,1.0,1.0,0.0,23.722469329833984,25.0,16363.0966796875,0.0,44.07876586914063,1.0,283.1448669433594,284.3064880371094,298.6235046386719,299.8501281738281,293.1499938964844,293.1499938964844,283.04998779296875,25737.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528099596500397,1.0,0.0,0.0,3.378912925720215,3.3789327144622803,7.618111794727156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.3935546875,0.0,1180.8814697265625,1895.4371337890625,0.0,381.3170471191406,0.8377500772476196,1.0,0.0,3.0,1.0,0.0
17656740,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9338427186012268,0.2253709137439727,0.2017397731542587,297.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.561901330947876,0.1455793380737304,0.0481595769524574,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.561901330947876,0.050000000745058,0.0355704985558986,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.561901330947876,0.050000000745058,0.0481595769524574,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.561901330947876,0.050000000745058,0.2284483015537262,284.9452209472656,284.95001220703125,300.224853515625,295.61993408203125,298.7494812011719,297.6187438964844,284.9210205078125,1.0,0.1655940562486648,1.0,1.0,0.7287168502807617,1.0,-0.6745262742042542,0.2919294834136963,0.3825967609882355,0.1661125570535659,0.8880771398544312,0.8880771398544312,0.0,23.69856834411621,25.0,16649.634765625,0.0,44.62039566040039,1.0,283.058349609375,284.18426513671875,298.66339111328125,299.9339904785156,293.1499938964844,293.1499938964844,283.04998779296875,29668.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606919586658478,1.0,0.0,0.0,3.5532162189483643,3.5532381534576416,8.424353268310369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.138671875,0.0,1382.01953125,1895.4371337890625,0.0,399.8746643066406,0.8769834041595459,1.0,0.0,3.0,1.0,0.0
17656800,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9783841967582704,0.2272770851850509,0.2032768726348877,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7801468968391418,0.1467810422182083,0.1102272719144821,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5899916887283325,0.050000000745058,0.0354510508477687,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5899916887283325,0.050000000745058,0.0479978546500206,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.5899916887283325,0.050000000745058,0.2276811450719833,284.9255676269531,284.95001220703125,300.2258605957031,295.61846923828125,298.759033203125,297.62701416015625,284.9549255371094,1.0,0.1668478548526764,1.0,1.0,0.7277430891990662,1.0,-0.749553382396698,0.326122909784317,0.4234304428100586,0.1851624846458435,0.7154266238212585,0.7154266238212585,0.0,20.341833114624023,43.0,17480.40234375,0.0,49.85013961791992,1.0,283.05291748046875,284.2854309082031,298.6600036621094,299.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,48613.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631160497665405,1.0,0.0,0.0,3.2672019004821777,3.2672247886657715,7.122710599105631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.69091796875,0.0,1232.0078125,1895.4371337890625,0.0,405.7590637207031,0.817977249622345,1.0,0.0,3.0,1.0,0.0
17656860,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9647790789604188,0.2343277931213379,0.2094796597957611,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8153692483901978,0.140906423330307,0.1351898461580276,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.5734364986419678,0.050000000745058,0.035517618060112,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.5734364986419678,0.050000000745058,0.0480879768729209,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.5734364986419678,0.050000000745058,0.2281086593866348,285.1617736816406,284.95001220703125,300.2295837402344,295.6140441894531,298.7513122558594,297.6063537597656,285.1611633300781,1.0,0.1770044267177581,1.0,1.0,0.7253071069717407,1.0,-0.7877078056335449,0.3431096971035003,0.4445980787277221,0.1976750195026397,1.0,1.0,0.0,23.067455291748047,31.0,18947.740234375,0.0,58.65711975097656,1.0,283.1471252441406,284.3960876464844,298.6878662109375,300.04937744140625,293.1499938964844,293.1499938964844,283.04998779296875,29704.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755955934524536,1.0,0.0,0.0,3.630343437194824,3.630366086959839,8.794045811555407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.19677734375,0.0,1464.56005859375,1895.4371337890625,0.0,437.4544067382813,0.8976799845695496,1.0,0.0,3.0,1.0,0.0
