time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9647790789604188,0.2343277931213379,0.2094796597957611,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8153692483901978,0.140906423330307,0.1351898461580276,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.5734364986419678,0.050000000745058,0.035517618060112,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.5734364986419678,0.050000000745058,0.0480879768729209,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.5734364986419678,0.050000000745058,0.2281086593866348,285.1617736816406,284.95001220703125,300.2295837402344,295.6140441894531,298.7513122558594,297.6063537597656,285.1611633300781,1.0,0.1770044267177581,1.0,1.0,0.7253071069717407,1.0,-0.7877078056335449,0.3431096971035003,0.4445980787277221,0.1976750195026397,1.0,1.0,0.0,23.067455291748047,31.0,18947.740234375,0.0,58.65711975097656,1.0,283.1471252441406,284.3960876464844,298.6878662109375,300.04937744140625,293.1499938964844,293.1499938964844,283.04998779296875,29704.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755955934524536,1.0,0.0,0.0,3.630343437194824,3.630366086959839,8.794045811555407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.19677734375,0.0,1464.56005859375,1895.4371337890625,0.0,437.4544067382813,0.8976799845695496,1.0,0.0,3.0,1.0,0.0
17656980,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.987689197063446,0.2434205710887909,0.2010761797428131,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8413229584693909,0.1397213041782379,0.1328701376914978,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.5996230244636536,0.050000000745058,0.0354152210056781,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8484951853752136,0.1422972828149795,0.1364608108997345,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.5996230244636536,0.050000000745058,0.2274510413408279,285.20025634765625,284.95001220703125,300.2343444824219,295.6105041503906,298.7535095214844,297.5927429199219,285.2037658691406,1.0,0.1824032515287399,1.0,1.0,0.7228711247444153,1.0,-0.8831668496131897,0.3875541388988495,0.4956127107143402,0.2230557948350906,1.0,1.0,0.0,20.617712020874023,25.0,21137.134765625,0.0,69.82392883300781,1.0,283.05242919921875,284.390869140625,298.74908447265625,300.25604248046875,293.1499938964844,293.1499938964844,282.75,32202.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048167109489441,1.0,0.0,0.0,3.7798197269439697,3.779844284057617,9.53312905949133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.3603515625,0.0,1653.0311279296875,1895.4371337890625,0.0,521.9199829101562,0.9316450357437134,1.0,0.0,3.0,1.0,0.0
17657040,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.987689197063446,0.2434205710887909,0.2010761797428131,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8413229584693909,0.1397213041782379,0.1328701376914978,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.5996230244636536,0.050000000745058,0.0354152210056781,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8484951853752136,0.1422972828149795,0.1364608108997345,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.5996230244636536,0.050000000745058,0.2274510413408279,285.20025634765625,284.95001220703125,300.2343444824219,295.6105041503906,298.7535095214844,297.5927429199219,285.2037658691406,1.0,0.1824032515287399,1.0,1.0,0.7228711247444153,1.0,-0.8831668496131897,0.3875541388988495,0.4956127107143402,0.2230557948350906,1.0,1.0,0.0,20.617712020874023,25.0,21137.134765625,0.0,69.82392883300781,1.0,283.05242919921875,284.390869140625,298.74908447265625,300.25604248046875,293.1499938964844,293.1499938964844,282.75,32202.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048167109489441,1.0,0.0,0.0,3.7798197269439697,3.779844284057617,9.53312905949133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.3603515625,0.0,1653.0311279296875,1895.4371337890625,0.0,521.9199829101562,0.9316450357437134,1.0,0.0,3.0,1.0,0.0
17657100,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9900023341178894,0.2477030605077743,0.2069155275821685,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8363519310951233,0.1400935351848602,0.1330191045999527,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.5952459573745728,0.050000000745058,0.0354308970272541,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.838386058807373,0.1397604942321777,0.1340538710355758,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.5952459573745728,0.050000000745058,0.2275516986846923,285.089111328125,284.95001220703125,300.2372131347656,295.609130859375,298.7589416503906,297.59893798828125,285.0387268066406,1.0,0.18361896276474,1.0,1.0,0.7216531038284302,1.0,-0.8843295574188232,0.3879262208938598,0.4964033365249634,0.2247937172651291,1.0,1.0,0.0,21.19241523742676,25.0,21798.4609375,0.0,71.14379119873047,1.0,282.79986572265625,284.1847229003906,298.8013000488281,300.4461364746094,293.1499938964844,293.1499938964844,282.75,33039.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272478461265564,1.0,0.0,0.0,3.828600168228149,3.828625440597534,9.780776508705458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.41748046875,0.0,1717.8603515625,1895.4371337890625,0.0,597.978271484375,0.9432597756385804,1.0,0.0,3.0,1.0,0.0
17657160,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9907827377319336,0.2514480054378509,0.209053948521614,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8353221416473389,0.1406766921281814,0.1334683895111084,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.5936333537101746,0.050000000745058,0.0354367978870868,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8326728940010071,0.1381419152021408,0.1321159750223159,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.5936333537101746,0.050000000745058,0.2275896072387695,284.9627380371094,284.95001220703125,300.240478515625,295.6080627441406,298.77557373046875,297.6264038085937,284.9456481933594,1.0,0.1840782314538955,1.0,1.0,0.7209451794624329,1.0,-0.8852629661560059,0.3882094919681549,0.4970534443855285,0.2260423302650451,0.98728346824646,0.98728346824646,0.0,21.422332763671875,25.0,21723.732421875,0.0,71.63990020751953,1.0,282.75701904296875,284.105224609375,298.7527160644531,300.37060546875,293.1499938964844,293.1499938964844,282.45001220703125,33810.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397377610206604,1.0,0.0,0.0,3.8649356365203857,3.8649613857269287,9.967307050828822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.859375,0.0,1768.352783203125,1895.4371337890625,0.0,645.1068115234375,0.9518822431564332,1.0,0.0,3.0,1.0,0.0
17657220,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9805671572685242,0.2573330104351043,0.1863107532262802,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8578512668609619,0.141636461019516,0.1341506689786911,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8308760523796082,0.144664853811264,0.0896198898553848,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8508827090263367,0.1373995542526245,0.1308294832706451,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6105542182922363,0.050000000745058,0.2272108346223831,284.9193420410156,284.95001220703125,300.24462890625,295.6072998046875,298.7780456542969,297.6238098144531,285.1356201171875,1.0,0.1856026351451873,1.0,1.0,0.720153272151947,1.0,-0.9218006730079652,0.4054543077945709,0.5163463950157166,0.2356612235307693,0.5499731302261353,0.5499731302261353,0.0,19.82704734802246,25.0,16267.953125,0.0,75.54903411865234,1.0,282.5031433105469,284.6430053710937,298.6954345703125,300.15838623046875,293.1499938964844,293.1499938964844,282.45001220703125,111054.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492866039276123,1.0,0.0,0.0,1.292600393295288,1.2926223278045654,1.1148643608294161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.98095703125,0.0,350.3934936523437,1895.4371337890625,0.0,683.6284790039062,0.5944384336471558,1.0,0.0,3.0,1.0,0.0
17657280,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.9794163107872008,0.2651287019252777,0.1842489093542099,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.8619729280471802,0.1430537849664688,0.1351430118083953,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.8608089089393616,0.1403100937604904,0.099408745765686,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8527140021324158,0.1378733664751052,0.1307594031095504,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.6120646595954895,0.050000000745058,0.2271784394979477,285.2942810058594,284.95001220703125,300.2483215332031,295.60699462890625,298.77740478515625,297.61724853515625,285.156982421875,1.0,0.1867449730634689,1.0,1.0,0.7195292115211487,1.0,-0.9321566820144652,0.4102614820003509,0.521895170211792,0.2390051335096359,1.0,1.0,0.0,19.789953231811523,28.0,23549.892578125,0.0,77.35308837890625,1.0,282.4660339355469,284.1920471191406,298.6419982910156,300.3391418457031,293.1499938964844,293.1499938964844,282.1499938964844,24546.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461997389793396,1.0,0.0,0.0,3.286919116973877,3.286937713623047,7.208938654912345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.31005859375,0.0,1088.32373046875,1895.4371337890625,0.0,670.931884765625,0.8150197863578796,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9832925796508788,0.2739072144031524,0.1915071308612823,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8590355515480042,0.1450835615396499,0.1371618807315826,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8435734510421753,0.1346776932477951,0.0957682579755783,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8480746746063232,0.1392921656370163,0.131843626499176,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6067249774932861,0.050000000745058,0.2272919416427612,284.999755859375,284.95001220703125,300.2550964355469,295.60723876953125,298.7480773925781,297.55828857421875,285.5293273925781,1.0,0.1891427487134933,1.0,1.0,0.7185252904891968,1.0,-0.9403586983680724,0.4140820503234863,0.5262766480445862,0.2421022057533264,0.949999988079071,0.949999988079071,0.0,20.51028633117676,28.0,12987.3955078125,0.0,80.00537109375,1.0,282.19927978515625,284.79034423828125,298.6138000488281,299.87713623046875,293.1499938964844,293.1499938964844,282.1499938964844,96823.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545192956924438,1.0,0.0,0.0,0.5789000391960144,0.5869563221931458,2.236148155532193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.84912109375,0.0,122.0885772705078,1895.4371337890625,0.0,705.6956787109375,0.5120368003845215,1.0,0.0,3.0,1.0,0.0
17657400,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.984728753566742,0.2779748439788818,0.1944509446620941,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.8581706285476685,0.1465952545404434,0.1381358504295349,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.8377986550331116,0.1341381520032882,0.0946608707308769,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.8469600081443787,0.1406310945749282,0.1326418370008468,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.6045476794242859,0.050000000745058,0.2273393124341964,285.7799377441406,284.95001220703125,300.2582092285156,295.6075744628906,298.7545471191406,297.5665283203125,285.61798095703125,1.0,0.1902585476636886,1.0,1.0,0.7181133031845093,1.0,-0.9447452425956726,0.4161614179611206,0.528583824634552,0.2435633987188339,1.0,1.0,0.0,20.82099151611328,31.0,26046.982421875,0.0,81.32123565673828,1.0,282.1766357421875,284.612060546875,298.5225524902344,300.23211669921875,293.1499938964844,293.1499938964844,281.8500061035156,19452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405383110046387,1.0,0.0,0.0,2.847933053970337,2.8573215007781982,5.411938559518603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.69091796875,0.0,717.3607788085938,1895.4371337890625,0.0,648.2515258789062,0.7174046039581299,1.0,0.0,3.0,1.0,0.0
17657460,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9868348240852356,0.282879889011383,0.1990765035152435,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8582814931869507,0.1486720442771911,0.1404021680355072,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8319390416145325,0.1336072832345962,0.0940387547016143,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8467422723770142,0.1424912810325622,0.1346566528081894,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6011125445365906,0.050000000745058,0.2274153381586074,284.8685913085937,284.95001220703125,300.2642822265625,295.60858154296875,298.76611328125,297.58038330078125,284.7373352050781,1.0,0.1924667805433273,1.0,1.0,0.7170642614364624,1.0,-0.9547792077064514,0.421036809682846,0.5337424278259277,0.2466985881328582,0.1000000014901161,0.1000000014901161,0.0,21.355144500732425,31.0,24467.978515625,0.0,84.08497619628906,1.0,281.9210205078125,283.8732604980469,298.71484375,300.5365295410156,293.1499938964844,293.1499938964844,281.8500061035156,32374.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628177523612976,1.0,0.0,0.0,3.036859035491944,3.0369467735290527,6.153789513518859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.5771484375,0.0,929.4774780273438,1895.4371337890625,0.0,742.1329345703125,0.7462064623832703,1.0,0.0,3.0,1.0,0.0
17657520,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.9889211058616638,0.2872799336910248,0.2040987312793731,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.8567681312561035,0.1508164405822754,0.1420694589614868,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92730712890625,0.8270622491836548,0.1341775357723236,0.0938762426376342,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8450649976730347,0.1444343030452728,0.1361427903175354,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.5973604321479797,0.050000000745058,0.2275004535913467,285.94097900390625,284.95001220703125,300.2704772949219,295.6099853515625,298.7764587402344,297.5916442871094,285.9888916015625,1.0,0.1946962475776672,1.0,1.0,0.716098964214325,1.0,-0.964497983455658,0.4258109629154205,0.538686990737915,0.2496062219142913,1.0,1.0,0.0,21.932085037231445,34.0,27654.166015625,0.0,86.90827941894531,1.0,281.8853759765625,285.1605834960937,298.47265625,300.0567932128906,293.1499938964844,293.1499938964844,282.1499938964844,17578.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387085676193237,1.0,0.0,0.0,2.4650003910064697,2.5117950439453125,4.054407156672825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.13720703125,0.0,491.4308776855469,1895.4371337890625,0.0,641.086181640625,0.6537779569625854,1.0,0.0,3.0,1.0,0.0
17657580,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8710652589797974,0.316881775856018,0.0866928100585937,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8710652589797974,0.1602447181940078,0.0912917107343673,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8710652589797974,0.1396001577377319,0.0674277395009994,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8710652589797974,0.1529039144515991,0.0912917032837867,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9759885668754578,0.1326293498277664,0.5955674648284912,285.06671142578125,284.95001220703125,300.2854309082031,295.6145324707031,298.796875,297.5752258300781,285.08270263671875,1.0,0.2040647119283676,1.0,1.0,0.7140846848487854,1.0,-1.1234335899353027,0.5049948692321777,0.6184386610984802,0.2831685543060303,1.0,1.0,0.0,15.359911918640137,54.0,27514.0390625,0.0,109.3691635131836,1.0,282.1351013183594,284.22607421875,298.68585205078125,300.4720764160156,293.1499938964844,293.1499938964844,281.8500061035156,22306.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577212572097778,1.0,0.0,0.0,3.145835399627685,3.1458568572998047,6.603365250157367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.98876953125,0.0,952.9625854492188,1895.4371337890625,0.0,719.5427856445312,0.7803769707679749,1.0,0.0,3.0,1.0,0.0
17657640,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8710652589797974,0.316881775856018,0.0866928100585937,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8710652589797974,0.1602447181940078,0.0912917107343673,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8710652589797974,0.1396001577377319,0.0674277395009994,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8710652589797974,0.1529039144515991,0.0912917032837867,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9759885668754578,0.1326293498277664,0.5955674648284912,285.06671142578125,284.95001220703125,300.2854309082031,295.6145324707031,298.796875,297.5752258300781,285.08270263671875,1.0,0.2040647119283676,1.0,1.0,0.7140846848487854,1.0,-1.1234335899353027,0.5049948692321777,0.6184386610984802,0.2831685543060303,1.0,1.0,0.0,15.359911918640137,54.0,27514.0390625,0.0,109.3691635131836,1.0,282.1351013183594,284.22607421875,298.68585205078125,300.4720764160156,293.1499938964844,293.1499938964844,281.8500061035156,22306.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577212572097778,1.0,0.0,0.0,3.145835399627685,3.1458568572998047,6.603365250157367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.98876953125,0.0,952.9625854492188,1895.4371337890625,0.0,719.5427856445312,0.7803769707679749,1.0,0.0,3.0,1.0,0.0
17657700,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8822301626205444,0.329799622297287,0.0938251540064811,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8822301626205444,0.1662002503871917,0.0988024026155471,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9455379247665404,0.1430836468935012,0.0881705060601234,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8822301626205444,0.1583684086799621,0.0988024026155471,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.959892749786377,0.1297353953123092,0.5902512073516846,284.9773254394531,284.95001220703125,300.2940368652344,295.61767578125,298.9725952148437,297.87860107421875,284.95037841796875,1.0,0.2119127213954925,1.0,1.0,0.7130775451660156,1.0,-1.1658353805541992,0.526654064655304,0.63918137550354,0.2917000651359558,0.9823360443115234,0.9823360443115234,0.0,16.319063186645508,54.0,29115.912109375,0.0,122.0884017944336,1.0,281.910888671875,284.0259094238281,298.8012390136719,300.7932434082031,293.1499938964844,293.1499938964844,281.8500061035156,24990.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822980403900146,1.0,0.0,0.0,3.3287150859832764,3.328734397888184,7.393440455416567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.52294921875,0.0,1129.1119384765625,1895.4371337890625,0.0,834.9673461914062,0.8240574598312378,1.0,0.0,3.0,1.0,0.0
17657760,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.901427447795868,0.336506187915802,0.1072684377431869,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.901427447795868,0.1703832298517227,0.1129588261246681,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9655808210372924,0.1429799944162368,0.1003947034478187,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.901427447795868,0.1617275476455688,0.1129588261246681,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.929725170135498,0.1283997446298599,0.5818889737129211,285.0947265625,284.95001220703125,300.303466796875,295.6214294433594,298.9655456542969,297.8503723144531,285.3106384277344,1.0,0.2216106951236724,1.0,1.0,0.7131711840629578,1.0,-1.218164563179016,0.5533604025840759,0.6648041605949402,0.301055759191513,1.0,1.0,0.0,17.803600311279297,74.0,28497.103515625,0.0,139.53701782226562,1.0,281.8643798828125,284.6420288085937,298.7618103027344,300.60357666015625,293.1499938964844,293.1499938964844,282.1499938964844,41516.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964925289154053,1.0,0.0,0.0,2.4662904739379883,2.46630597114563,4.058651938976255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.07861328125,0.0,599.773681640625,1895.4371337890625,0.0,909.4583740234376,0.7202538251876831,1.0,0.0,3.0,1.0,0.0
17657820,298.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.9446157217025756,0.3448762595653534,0.1412833333015442,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.97793310880661,0.173239603638649,0.1645922660827636,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9090333580970764,0.1416856944561004,0.0994266495108604,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.9602707624435424,0.1640839129686355,0.1556579768657684,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.8757051825523376,0.1269971579313278,0.5729750990867615,285.34161376953125,284.95001220703125,300.3248596191406,295.6309509277344,298.9613647460937,297.7958984375,285.3606872558594,1.0,0.2471026927232742,1.0,1.0,0.7133584022521973,1.0,-1.3588500022888184,0.6255249977111816,0.7333250641822815,0.3258586823940277,1.0,1.0,0.0,21.89225959777832,94.0,32320.78125,0.0,193.287338256836,1.0,282.138427734375,284.3846130371094,298.7418212890625,300.84033203125,293.1499938964844,293.1499938964844,281.8500061035156,26658.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142397522926331,1.0,0.0,0.0,3.4390673637390137,3.4390876293182373,7.891774203017121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.53857421875,0.0,1245.0577392578125,1895.4371337890625,0.0,1010.941650390625,0.8504166603088379,1.0,0.0,3.0,1.0,0.0
17657880,298.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.9446157217025756,0.3448762595653534,0.1412833333015442,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.97793310880661,0.173239603638649,0.1645922660827636,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9090333580970764,0.1416856944561004,0.0994266495108604,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.9602707624435424,0.1640839129686355,0.1556579768657684,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.8757051825523376,0.1269971579313278,0.5729750990867615,285.34161376953125,284.95001220703125,300.3248596191406,295.6309509277344,298.9613647460937,297.7958984375,285.3606872558594,1.0,0.2471026927232742,1.0,1.0,0.7133584022521973,1.0,-1.3588500022888184,0.6255249977111816,0.7333250641822815,0.3258586823940277,1.0,1.0,0.0,21.89225959777832,94.0,32320.78125,0.0,193.287338256836,1.0,282.138427734375,284.3846130371094,298.7418212890625,300.84033203125,293.1499938964844,293.1499938964844,281.8500061035156,26658.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142397522926331,1.0,0.0,0.0,3.4390673637390137,3.4390876293182373,7.891774203017121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.53857421875,0.0,1245.0577392578125,1895.4371337890625,0.0,1010.941650390625,0.8504166603088379,1.0,0.0,3.0,1.0,0.0
17657940,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9990000128746032,0.3363088965415954,0.2645791471004486,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.8364761471748352,0.1740231662988662,0.1634634137153625,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7861733436584473,0.1427668780088424,0.0998747423291206,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.8253416419029236,0.165571928024292,0.1565748453140258,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7568076252937317,0.1269649863243103,0.5727186799049377,285.1920471191406,284.95001220703125,300.3500061035156,295.643310546875,298.9120788574219,297.685546875,285.0658569335937,1.0,0.2754200994968414,1.0,1.0,0.7135456800460815,1.0,-1.4173568487167358,0.6513991355895996,0.7659577131271362,0.3496384024620056,1.0,1.0,0.0,35.29557800292969,97.0,34363.18359375,0.0,262.6234741210937,1.0,281.8582458496094,284.0093994140625,298.8229064941406,301.1517028808594,293.1499938964844,293.1499938964844,281.54998779296875,30174.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656052827835083,1.0,0.0,0.0,3.6588327884674072,3.65885591506958,8.932610739975644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.869140625,0.0,1499.3232421875,1895.4371337890625,0.0,1282.704345703125,0.9028233885765076,1.0,0.0,3.0,1.0,0.0
17658000,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.9990000128746032,0.3363088965415954,0.2645791471004486,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.8364761471748352,0.1740231662988662,0.1634634137153625,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7861733436584473,0.1427668780088424,0.0998747423291206,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.8253416419029236,0.165571928024292,0.1565748453140258,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7568076252937317,0.1269649863243103,0.5727186799049377,285.1920471191406,284.95001220703125,300.3500061035156,295.643310546875,298.9120788574219,297.685546875,285.0658569335937,1.0,0.2754200994968414,1.0,1.0,0.7135456800460815,1.0,-1.4173568487167358,0.6513991355895996,0.7659577131271362,0.3496384024620056,1.0,1.0,0.0,35.29557800292969,97.0,34363.18359375,0.0,262.6234741210937,1.0,281.8582458496094,284.0093994140625,298.8229064941406,301.1517028808594,293.1499938964844,293.1499938964844,281.54998779296875,30174.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656052827835083,1.0,0.0,0.0,3.6588327884674072,3.65885591506958,8.932610739975644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.869140625,0.0,1499.3232421875,1895.4371337890625,0.0,1282.704345703125,0.9028233885765076,1.0,0.0,3.0,1.0,0.0
17658060,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9780687689781188,0.3179621696472168,0.2906944155693054,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7922077775001526,0.1729565858840942,0.1650293469429016,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7442052960395813,0.14334636926651,0.1010027304291725,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7798454165458679,0.1652431786060333,0.1576186120510101,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7154863476753235,0.1256259381771087,0.5718215703964233,285.0814819335937,284.95001220703125,300.3780517578125,295.6579895019531,298.84716796875,297.5114440917969,285.080078125,1.0,0.3014422357082367,1.0,1.0,0.714693546295166,1.0,-1.5492146015167236,0.7210544943809509,0.8281601071357727,0.3667056262493133,1.0,1.0,0.0,45.92352294921875,85.0,38278.07421875,0.0,330.8902587890625,1.0,281.5588073730469,283.9764404296875,298.8094787597656,301.37939453125,293.1499938964844,293.1499938964844,281.25,32437.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688147783279419,1.0,0.0,0.0,3.793585777282715,3.793610572814941,9.602694035493189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.69775390625,0.0,1671.1578369140625,1895.4371337890625,0.0,1518.50244140625,0.9349230527877808,1.0,0.0,3.0,1.0,0.0
17658120,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9780687689781188,0.3179621696472168,0.2906944155693054,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7922077775001526,0.1729565858840942,0.1650293469429016,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7442052960395813,0.14334636926651,0.1010027304291725,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7798454165458679,0.1652431786060333,0.1576186120510101,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7154863476753235,0.1256259381771087,0.5718215703964233,285.0814819335937,284.95001220703125,300.3780517578125,295.6579895019531,298.84716796875,297.5114440917969,285.080078125,1.0,0.3014422357082367,1.0,1.0,0.714693546295166,1.0,-1.5492146015167236,0.7210544943809509,0.8281601071357727,0.3667056262493133,1.0,1.0,0.0,45.92352294921875,85.0,38278.07421875,0.0,330.8902587890625,1.0,281.5588073730469,283.9764404296875,298.8094787597656,301.37939453125,293.1499938964844,293.1499938964844,281.25,32437.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688147783279419,1.0,0.0,0.0,3.793585777282715,3.793610572814941,9.602694035493189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.69775390625,0.0,1671.1578369140625,1895.4371337890625,0.0,1518.50244140625,0.9349230527877808,1.0,0.0,3.0,1.0,0.0
17658180,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.9007807970046996,0.3112854063510895,0.281404435634613,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.742812991142273,0.1729073375463485,0.1651845127344131,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.7005112171173096,0.1440185904502868,0.1017525568604469,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.7327912449836731,0.1654725074768066,0.1581198871135711,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.6655724048614502,0.1237116679549217,0.565593957901001,285.29327392578125,284.95001220703125,300.4078674316406,295.6742858886719,298.8134155273437,297.4245300292969,285.1863708496094,1.0,0.3132809400558471,1.0,1.0,0.7158414125442505,1.0,-1.5267099142074585,0.7096203565597534,0.8170895576477051,0.3602220118045807,1.0,1.0,0.0,59.58781814575195,73.0,38876.7890625,0.0,356.7627258300781,1.0,281.2602233886719,284.0242919921875,298.7025146484375,301.29766845703125,293.1499938964844,293.1499938964844,280.95001220703125,28077.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991287469863892,1.0,0.0,0.0,3.469717025756836,3.469738006591797,8.033067615542677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.55419921875,0.0,1285.3421630859375,1895.4371337890625,0.0,1603.8841552734375,0.8621324896812439,1.0,0.0,3.0,1.0,0.0
17658240,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.9007807970046996,0.3112854063510895,0.281404435634613,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.742812991142273,0.1729073375463485,0.1651845127344131,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.7005112171173096,0.1440185904502868,0.1017525568604469,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.7327912449836731,0.1654725074768066,0.1581198871135711,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.6655724048614502,0.1237116679549217,0.565593957901001,285.29327392578125,284.95001220703125,300.4078674316406,295.6742858886719,298.8134155273437,297.4245300292969,285.1863708496094,1.0,0.3132809400558471,1.0,1.0,0.7158414125442505,1.0,-1.5267099142074585,0.7096203565597534,0.8170895576477051,0.3602220118045807,1.0,1.0,0.0,59.58781814575195,73.0,38876.7890625,0.0,356.7627258300781,1.0,281.2602233886719,284.0242919921875,298.7025146484375,301.29766845703125,293.1499938964844,293.1499938964844,280.95001220703125,28077.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991287469863892,1.0,0.0,0.0,3.469717025756836,3.469738006591797,8.033067615542677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.55419921875,0.0,1285.3421630859375,1895.4371337890625,0.0,1603.8841552734375,0.8621324896812439,1.0,0.0,3.0,1.0,0.0
17658300,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8894204497337341,0.3104073703289032,0.2807763218879699,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7354077100753784,0.1730646938085556,0.1656069159507751,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.6930056810379028,0.1443030536174774,0.1022012382745742,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7256739139556885,0.165679857134819,0.1586068123579025,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6564867496490479,0.1227815300226211,0.5626031160354614,284.8656311035156,284.95001220703125,300.42340087890625,295.6829833984375,298.8084411621094,297.4027709960937,285.0722351074219,1.0,0.3161235749721527,1.0,1.0,0.7164153456687927,1.0,-1.5239973068237305,0.7080832719802856,0.8159140944480896,0.3593177199363708,0.1399284601211547,0.1399284601211547,0.0,62.67610931396485,73.0,24176.423828125,0.0,363.4225158691406,1.0,281.012451171875,284.0584716796875,298.7378234863281,301.20037841796875,293.1499938964844,293.1499938964844,280.95001220703125,130368.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071782946586609,1.0,0.0,0.0,1.2208620309829712,1.2208870649337769,9.945498646857233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.3134765625,0.0,373.56097412109375,1895.4371337890625,0.0,1667.857177734375,0.5320538282394409,1.0,0.0,3.0,1.0,0.0
17658360,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.8863484859466553,0.3126481771469116,0.2815311551094055,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.7335228323936462,0.1743567883968353,0.1663502752780914,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.6912678480148315,0.1455795913934707,0.1027892529964447,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.7238608002662659,0.1669386625289917,0.1593569219112396,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.6528595089912415,0.1227096915245056,0.5605512261390686,285.3039245605469,284.95001220703125,300.4393310546875,295.6920166015625,298.8147277832031,297.40057373046875,285.12078857421875,1.0,0.317408949136734,1.0,1.0,0.7167381048202515,1.0,-1.5249282121658323,0.7084631323814392,0.8164650797843933,0.3593088388442993,1.0,1.0,0.0,63.90007781982422,61.0,38917.06640625,0.0,367.0694274902344,1.0,280.9677734375,283.9663391113281,298.6659545898437,301.2847900390625,293.1499938964844,293.1499938964844,280.6499938964844,23263.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946482062339783,1.0,0.0,0.0,3.203267335891724,3.203285217285156,6.846674978078227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.80517578125,0.0,1007.0022583007812,1895.4371337890625,0.0,1568.7762451171875,0.7947026491165161,1.0,0.0,3.0,1.0,0.0
17658420,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8928498029708862,0.3148400783538818,0.2836513221263885,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7390555143356323,0.1762284338474273,0.1680961549282074,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.6974414587020874,0.1471754759550094,0.1039441674947738,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7292977571487427,0.1687035858631134,0.1610215902328491,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.6548919081687927,0.1222363859415054,0.557996392250061,285.10791015625,284.95001220703125,300.47235107421875,295.71112060546875,298.8227844238281,297.38726806640625,284.958740234375,1.0,0.3163762390613556,1.0,1.0,0.7173835635185242,1.0,-1.529887318611145,0.7107113003730774,0.8191760182380676,0.3602700233459472,1.0,1.0,0.0,62.67903518676758,49.0,39264.04296875,0.0,366.3998718261719,1.0,280.6737060546875,283.8241271972656,298.7124328613281,301.3531799316406,293.1499938964844,293.1499938964844,280.3500061035156,21138.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693195104598999,1.0,0.0,0.0,3.0594513416290283,3.0594675540924072,6.245690542527882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.71240234375,0.0,876.8441162109375,1895.4371337890625,0.0,1557.46923828125,0.7599003314971924,1.0,0.0,3.0,1.0,0.0
17658480,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8928498029708862,0.3148400783538818,0.2836513221263885,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7390555143356323,0.1762284338474273,0.1680961549282074,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.6974414587020874,0.1471754759550094,0.1039441674947738,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7292977571487427,0.1687035858631134,0.1610215902328491,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.6548919081687927,0.1222363859415054,0.557996392250061,285.10791015625,284.95001220703125,300.47235107421875,295.71112060546875,298.8227844238281,297.38726806640625,284.958740234375,1.0,0.3163762390613556,1.0,1.0,0.7173835635185242,1.0,-1.529887318611145,0.7107113003730774,0.8191760182380676,0.3602700233459472,1.0,1.0,0.0,62.67903518676758,49.0,39264.04296875,0.0,366.3998718261719,1.0,280.6737060546875,283.8241271972656,298.7124328613281,301.3531799316406,293.1499938964844,293.1499938964844,280.3500061035156,21138.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693195104598999,1.0,0.0,0.0,3.0594513416290283,3.0594675540924072,6.245690542527882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.71240234375,0.0,876.8441162109375,1895.4371337890625,0.0,1557.46923828125,0.7599003314971924,1.0,0.0,3.0,1.0,0.0
17658540,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9114221930503844,0.3168527483940124,0.2857329845428467,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.753730833530426,0.1781767904758453,0.1698943078517913,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7125372290611267,0.1486520618200302,0.104972168803215,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7433589696884155,0.1704903841018676,0.1626723408699035,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6659946441650391,0.1220839843153953,0.5567065477371216,284.8890380859375,284.95001220703125,300.5054016113281,295.7306213378906,298.8324890136719,297.37677001953125,284.7749938964844,1.0,0.3120457231998443,1.0,1.0,0.7180037498474121,1.0,-1.5362151861190796,0.7136327624320984,0.8225823640823364,0.3616304993629455,0.0999999716877937,0.0999999716877937,0.0,58.2363395690918,49.0,39600.65625,0.0,357.99127197265625,1.0,280.3819885253906,283.6507873535156,298.7763061523437,301.4594421386719,293.1499938964844,293.1499938964844,280.3500061035156,24514.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954053044319153,1.0,0.0,0.0,2.947727918624878,2.9477570056915283,5.797865014756098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.70751953125,0.0,813.8139038085938,1895.4371337890625,0.0,1574.6829833984375,0.7289459705352783,1.0,0.0,3.0,1.0,0.0
17658600,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.912389039993286,0.3167429268360138,0.285783976316452,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7544727921485901,0.178186148405075,0.1699594110250473,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7132432460784912,0.1486410200595855,0.1050059050321579,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7440648674964905,0.1704953610897064,0.1627310067415237,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.66658616065979,0.1220318973064422,0.5566489100456238,284.83355712890625,284.95001220703125,300.5067749023437,295.7314453125,298.832275390625,297.3752746582031,284.7474060058594,1.0,0.311814546585083,1.0,1.0,0.7180290222167969,1.0,-1.5363976955413818,0.7137112617492676,0.8226864337921143,0.3616781532764435,5.551115123125783e-17,5.551115123125783e-17,0.0,58.01697540283203,37.0,38190.9296875,0.0,357.5087890625,1.0,280.3785705566406,283.6370849609375,298.783447265625,301.4540100097656,293.1499938964844,293.1499938964844,280.6499938964844,45983.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964223980903625,1.0,0.0,0.0,2.750874757766724,2.750904083251953,5.049344053986715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.630859375,0.0,800.3272705078125,1895.4371337890625,0.0,1582.6343994140625,0.6700853109359741,1.0,0.0,3.0,1.0,0.0
17658660,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.94831520318985,0.3191646933555603,0.287920206785202,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7813340425491333,0.1805207133293151,0.1719505488872528,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7366824150085449,0.150364488363266,0.106065809726715,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7697356939315796,0.1726187616586685,0.1645263731479644,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.688796877861023,0.1222589388489723,0.5564020872116089,284.9083251953125,284.95001220703125,300.5424499511719,295.7528991699219,298.845947265625,297.3678283691406,284.8946228027344,1.0,0.3048575520515442,1.0,1.0,0.7172697186470032,1.0,-1.54448664188385,0.7179619073867798,0.8265247344970703,0.363968014717102,0.1975145936012268,0.1975145936012268,0.0,51.045188903808594,25.0,36875.8359375,0.0,343.2496032714844,1.0,280.6231689453125,283.8226928710937,298.7703552246094,301.2844543457031,293.1499938964844,293.1499938964844,280.95001220703125,51897.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836735010147095,1.0,0.0,0.0,2.626875638961792,2.626906394958496,4.6043930979067227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.3115234375,0.0,750.5706787109375,1895.4371337890625,0.0,1484.366455078125,0.6490825414657593,1.0,0.0,3.0,1.0,0.0
17658720,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.94831520318985,0.3191646933555603,0.287920206785202,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7813340425491333,0.1805207133293151,0.1719505488872528,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7366824150085449,0.150364488363266,0.106065809726715,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7697356939315796,0.1726187616586685,0.1645263731479644,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.688796877861023,0.1222589388489723,0.5564020872116089,284.9083251953125,284.95001220703125,300.5424499511719,295.7528991699219,298.845947265625,297.3678283691406,284.8946228027344,1.0,0.3048575520515442,1.0,1.0,0.7172697186470032,1.0,-1.54448664188385,0.7179619073867798,0.8265247344970703,0.363968014717102,0.1975145936012268,0.1975145936012268,0.0,51.045188903808594,25.0,36875.8359375,0.0,343.2496032714844,1.0,280.6231689453125,283.8226928710937,298.7703552246094,301.2844543457031,293.1499938964844,293.1499938964844,280.95001220703125,51897.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836735010147095,1.0,0.0,0.0,2.626875638961792,2.626906394958496,4.6043930979067227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.3115234375,0.0,750.5706787109375,1895.4371337890625,0.0,1484.366455078125,0.6490825414657593,1.0,0.0,3.0,1.0,0.0
