time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9905046224594116,0.3208896219730377,0.2888808846473694,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.819205641746521,0.1825161725282669,0.1734349876642227,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7703282237052917,0.151713341474533,0.1067176014184951,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8073936700820923,0.1743933260440826,0.1658114343881607,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.720130980014801,0.1222557052969932,0.55464106798172,285.0252990722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8579406738281,297.3565979003906,285.0024108886719,1.0,0.2959838509559631,1.0,1.0,0.7165104150772095,1.0,-1.5476324558258057,0.7197925448417664,0.8278399705886841,0.365004301071167,1.0,1.0,0.0,43.0240478515625,25.0,38679.390625,0.0,323.675537109375,1.0,280.9259338378906,283.91363525390625,298.7972412109375,301.29412841796875,293.1499938964844,293.1499938964844,280.6499938964844,21913.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784786581993103,1.0,0.0,0.0,3.11440372467041,3.114420413970948,6.472068889706861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.78076171875,0.0,925.007568359375,1895.4371337890625,0.0,1445.2271728515625,0.7729684114456177,1.0,0.0,3.0,1.0,0.0
17658840,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9905046224594116,0.3208896219730377,0.2888808846473694,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.819205641746521,0.1825161725282669,0.1734349876642227,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7703282237052917,0.151713341474533,0.1067176014184951,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8073936700820923,0.1743933260440826,0.1658114343881607,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.720130980014801,0.1222557052969932,0.55464106798172,285.0252990722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8579406738281,297.3565979003906,285.0024108886719,1.0,0.2959838509559631,1.0,1.0,0.7165104150772095,1.0,-1.5476324558258057,0.7197925448417664,0.8278399705886841,0.365004301071167,1.0,1.0,0.0,43.0240478515625,25.0,38679.390625,0.0,323.675537109375,1.0,280.9259338378906,283.91363525390625,298.7972412109375,301.29412841796875,293.1499938964844,293.1499938964844,280.6499938964844,21913.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784786581993103,1.0,0.0,0.0,3.11440372467041,3.114420413970948,6.472068889706861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.78076171875,0.0,925.007568359375,1895.4371337890625,0.0,1445.2271728515625,0.7729684114456177,1.0,0.0,3.0,1.0,0.0
17658900,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9990000128746032,0.3209840357303619,0.2853140234947204,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8330124020576477,0.1830979138612747,0.1739358156919479,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7840966582298279,0.1519788652658462,0.10686606913805,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8213343024253845,0.1748735904693603,0.1662177592515945,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7308932542800903,0.1219306588172912,0.5529930591583252,285.0995178222656,284.95001220703125,300.5980834960937,295.78692626953125,298.861083984375,297.3459167480469,285.4286804199219,1.0,0.292600154876709,1.0,1.0,0.716130793094635,1.0,-1.5437721014022827,0.7180365324020386,0.8257355690002441,0.364089161157608,1.0,1.0,0.0,40.373722076416016,25.0,32589.736328125,0.0,314.6273803710937,1.0,280.7225036621094,284.4994201660156,298.8381652832031,301.1412658691406,293.1499938964844,293.1499938964844,280.6499938964844,64879.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687299370765686,1.0,0.0,0.0,1.7665748596191406,1.766590595245361,2.0823681268211658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.38134765625,0.0,378.2329406738281,1895.4371337890625,0.0,1511.9996337890625,0.6121202111244202,1.0,0.0,3.0,1.0,0.0
17658960,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.3243338465690613,0.2774210274219513,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8417404890060425,0.1842967271804809,0.1748398840427398,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7927864193916321,0.1528427749872207,0.1073047220706939,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8297533392906189,0.1759403049945831,0.1670059561729431,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7370896935462952,0.1220480948686599,0.5525944232940674,284.9591979980469,284.95001220703125,300.6171569824219,295.7987060546875,298.8724365234375,297.351318359375,284.86309814453125,1.0,0.2893388271331787,1.0,1.0,0.71575927734375,1.0,-1.5320838689804075,0.7123063206672668,0.8197775483131409,0.3615219891071319,0.7672396302223206,0.7672396302223206,0.0,38.85572052001953,25.0,39367.328125,0.0,306.0182189941406,1.0,280.6675109863281,283.7381591796875,298.862060546875,301.5072326660156,293.1499938964844,293.1499938964844,280.3500061035156,22221.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691639244556427,1.0,0.0,0.0,3.122365713119507,3.122382640838623,6.505202918560826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.30810546875,0.0,933.3688354492188,1895.4371337890625,0.0,1545.406494140625,0.7746176719665527,1.0,0.0,3.0,1.0,0.0
17659020,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.3314676284790039,0.260546326637268,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8620932102203369,0.1865655481815338,0.1768449991941452,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.812470555305481,0.1545113027095794,0.108371801674366,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8490749597549438,0.1779676377773285,0.1687853634357452,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7523173689842224,0.1225392445921897,0.5538623929023743,284.8788757324219,284.95001220703125,300.6508483886719,295.8196716308594,298.89654541015625,297.36724853515625,284.7574462890625,1.0,0.2847870886325836,1.0,1.0,0.7151124477386475,1.0,-1.5223373174667358,0.7077496647834778,0.8145876526832581,0.3591585457324981,0.0999999791383743,0.0999999791383743,0.0,36.00033187866211,25.0,39506.08203125,0.0,293.4732971191406,1.0,280.3894958496094,283.6278991699219,298.88189697265625,301.58038330078125,293.1499938964844,293.1499938964844,280.3500061035156,24424.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940966248512268,1.0,0.0,0.0,2.974454641342163,2.974470615386963,5.903478950131102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.66796875,0.0,832.87646484375,1895.4371337890625,0.0,1564.479736328125,0.7356232404708862,1.0,0.0,3.0,1.0,0.0
17659080,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.9990000128746032,0.3321028053760528,0.2584932744503021,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.8646952509880066,0.1866346299648285,0.1770917177200317,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8147751092910767,0.1544976383447647,0.1084926500916481,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.851533055305481,0.1780123561620712,0.1690011173486709,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7542566061019897,0.1224503517150878,0.5540142059326172,284.7773132324219,284.95001220703125,300.6558837890625,295.82281494140625,298.8983764648437,297.36639404296875,284.95770263671875,1.0,0.2841856479644775,1.0,1.0,0.7150163650512695,1.0,-1.520756483078003,0.7069945335388184,0.8137620091438293,0.3588163256645202,5.551115123125783e-17,5.551115123125783e-17,0.0,35.66582489013672,28.0,23894.8125,0.0,291.8871459960937,1.0,280.3796081542969,283.8760986328125,298.8851928710937,301.3503723144531,293.1499938964844,293.1499938964844,280.6499938964844,105030.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958467364311218,1.0,0.0,0.0,1.048636555671692,1.048656702041626,7.337420981912146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.7880859375,0.0,255.76646423339844,1895.4371337890625,0.0,1578.1317138671875,0.4736739099025726,1.0,0.0,3.0,1.0,0.0
17659140,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.3411098122596741,0.2462205439805984,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8818309903144836,0.1891718506813049,0.1793772578239441,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8294278383255005,0.1564141660928726,0.1097524315118789,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8677754402160645,0.1802942454814911,0.1710485965013504,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7672275900840759,0.1234140545129776,0.5575622320175171,284.8929748535156,284.95001220703125,300.6898193359375,295.8440856933594,298.9276123046875,297.3910827636719,284.8597106933594,1.0,0.281711608171463,1.0,1.0,0.714377760887146,1.0,-1.5169917345046997,0.7053552865982056,0.8116364479064941,0.3580974340438843,0.1000000014901161,0.1000000014901161,0.0,33.8800048828125,28.0,36904.6171875,0.0,285.56982421875,1.0,280.61285400390625,283.7815856933594,298.84716796875,301.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,47183.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803361177444458,1.0,0.0,0.0,2.689117908477783,2.689159870147705,4.825175210498855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.65380859375,0.0,765.5017700195312,1895.4371337890625,0.0,1459.159912109375,0.6596940755844116,1.0,0.0,3.0,1.0,0.0
17659200,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990005493164062,0.3420549929141998,0.2450868040323257,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8834018707275391,0.1893194913864135,0.1795734018087387,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8306750655174255,0.1564680635929107,0.1098305210471153,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8692557215690613,0.1804108023643493,0.1712138354778289,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7683451175689697,0.1233958154916763,0.5576877593994141,285.056884765625,284.95001220703125,300.6954040527344,295.8475952148437,298.9302062988281,297.3909912109375,285.5196533203125,1.0,0.2814420163631439,1.0,1.0,0.7142733931541443,1.0,-1.5163094997406006,0.7050502300262451,0.8112592101097107,0.3579767644405365,1.0,1.0,0.0,33.71974563598633,31.0,23554.6328125,0.0,284.8495788574219,1.0,280.6203308105469,284.3621520996094,298.8243713378906,300.9486999511719,293.1499938964844,293.1499938964844,280.95001220703125,83805.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776504516601562,1.0,0.0,0.0,0.9116251468658448,0.9116479158401488,5.5453128311455664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.84619140625,0.0,176.41917419433594,1895.4371337890625,0.0,1439.0369873046875,0.4994091093540191,1.0,0.0,3.0,1.0,0.0
17659260,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9979888200759888,0.3510267436504364,0.2373524904251098,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8956403732299805,0.1917500048875808,0.1818032264709472,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8406725525856018,0.1581891030073166,0.1109834834933281,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8808546662330627,0.1825528442859649,0.1731763631105423,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7772907018661499,0.1242779940366745,0.5613167881965637,284.9799499511719,284.95001220703125,300.7355651855469,295.8729248046875,298.9599914550781,297.4098815917969,284.9600524902344,1.0,0.2806118726730346,1.0,1.0,0.7130832672119141,1.0,-1.5177943706512451,0.7062073349952698,0.8115869760513306,0.3587552905082702,0.8626091480255127,0.8626091480255127,0.0,32.77479553222656,34.0,38223.37890625,0.0,283.07672119140625,1.0,280.92791748046875,283.87725830078125,298.8946228027344,301.3661193847656,293.1499938964844,293.1499938964844,280.6499938964844,22698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724178194999695,1.0,0.0,0.0,3.113224029541016,3.1132407188415527,6.467166713264305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.01318359375,0.0,929.0703735351562,1895.4371337890625,0.0,1400.252197265625,0.7721672058105469,1.0,0.0,3.0,1.0,0.0
17659320,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9979888200759888,0.3510267436504364,0.2373524904251098,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8956403732299805,0.1917500048875808,0.1818032264709472,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8406725525856018,0.1581891030073166,0.1109834834933281,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8808546662330627,0.1825528442859649,0.1731763631105423,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7772907018661499,0.1242779940366745,0.5613167881965637,284.9799499511719,284.95001220703125,300.7355651855469,295.8729248046875,298.9599914550781,297.4098815917969,284.9600524902344,1.0,0.2806118726730346,1.0,1.0,0.7130832672119141,1.0,-1.5177943706512451,0.7062073349952698,0.8115869760513306,0.3587552905082702,0.8626091480255127,0.8626091480255127,0.0,32.77479553222656,34.0,38223.37890625,0.0,283.07672119140625,1.0,280.92791748046875,283.87725830078125,298.8946228027344,301.3661193847656,293.1499938964844,293.1499938964844,280.6499938964844,22698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724178194999695,1.0,0.0,0.0,3.113224029541016,3.1132407188415527,6.467166713264305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.01318359375,0.0,929.0703735351562,1895.4371337890625,0.0,1400.252197265625,0.7721672058105469,1.0,0.0,3.0,1.0,0.0
17659380,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.997896134853363,0.35630664229393,0.2367673814296722,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8983334898948669,0.1930869370698928,0.1830173581838607,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8423855900764465,0.1589385271072387,0.1114685088396072,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8832067847251892,0.1836517602205276,0.1741732656955719,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7780697345733643,0.1243739873170852,0.561802864074707,284.8580017089844,284.95001220703125,300.7714538574219,295.8956604003906,298.97808837890625,297.4105224609375,284.7969665527344,1.0,0.2810827195644378,1.0,1.0,0.7120321393013,1.0,-1.5209099054336548,0.7081343531608582,0.8127755522727966,0.3598968684673309,0.0999999865889549,0.0999999865889549,0.0,32.758846282958984,34.0,38435.9609375,0.0,284.4347229003906,1.0,280.67236328125,283.6836853027344,298.9783020019531,301.6103820800781,293.1499938964844,293.1499938964844,280.6499938964844,39815.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882492303848267,1.0,0.0,0.0,3.028704881668091,3.028723955154419,6.120786792962463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.97265625,0.0,969.2547607421876,1895.4371337890625,0.0,1519.2808837890625,0.740102231502533,1.0,0.0,3.0,1.0,0.0
17659440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9979203939437866,0.3568163216114044,0.2369191348552703,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8984532356262207,0.1932141631841659,0.1831871271133422,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8424130082130432,0.1589906811714172,0.1115401089191436,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8832855820655823,0.1837487816810608,0.1743128001689911,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7779508233070374,0.1243446096777916,0.5618534088134766,284.8623046875,284.95001220703125,300.7762145996094,295.898681640625,298.9798889160156,297.4094543457031,285.11492919921875,1.0,0.2812207341194153,1.0,1.0,0.7118930816650391,1.0,-1.521610140800476,0.7085320949554443,0.8130780458450317,0.3601216673851013,0.0391600988805294,0.0391600988805294,0.0,32.78945541381836,37.0,22795.5390625,0.0,284.8290405273437,1.0,280.66754150390625,284.04119873046875,298.9667053222656,301.34393310546875,293.1499938964844,293.1499938964844,280.95001220703125,110007.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886510252952576,1.0,0.0,0.0,0.9906360507011414,0.9906569123268129,6.548196296307651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.15673828125,0.0,248.71324157714844,1895.4371337890625,0.0,1522.3660888671875,0.4931957125663757,1.0,0.0,3.0,1.0,0.0
17659500,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.9978132843971252,0.3617470264434814,0.2362557649612426,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.9014497995376588,0.1953010410070419,0.184535264968872,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.8448359966278076,0.1606976091861724,0.1122889518737793,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.8860504031181335,0.1856351047754287,0.1755001246929168,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.779568076133728,0.1252788007259369,0.5639612078666687,285.4329833984375,284.95001220703125,300.7967224121094,295.9117126464844,298.99810791015625,297.4237365722656,285.2466125488281,1.0,0.2820498943328857,1.0,1.0,0.7112979888916016,1.0,-1.527281403541565,0.7115827202796936,0.8156986236572266,0.3616865873336792,1.0,1.0,0.0,32.808143615722656,37.0,38923.953125,0.0,287.4398193359375,1.0,280.85595703125,284.0779724121094,298.8702392578125,301.3651123046875,293.1499938964844,293.1499938964844,280.95001220703125,19792.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728600263595581,1.0,0.0,0.0,2.953973293304444,2.953988552093506,5.822460025228793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.740234375,0.0,789.7725830078125,1895.4371337890625,0.0,1403.5081787109375,0.7350035309791565,1.0,0.0,3.0,1.0,0.0
17659560,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.997856080532074,0.3641084134578705,0.2365182787179947,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9033945202827454,0.196122407913208,0.185867965221405,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8463430404663086,0.16117824614048,0.1130236685276031,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8877951502799988,0.1863177120685577,0.1766761690378189,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7804402709007263,0.1254239231348037,0.5663420557975769,284.9765014648437,284.95001220703125,300.8172607421875,295.9247741699219,299.0072937011719,297.42169189453125,284.9589233398437,1.0,0.283207505941391,1.0,1.0,0.7109193801879883,1.0,-1.5343509912490845,0.7152366638183594,0.8191143274307251,0.3635958731174469,0.8738647699356079,0.8738647699356079,0.0,32.96517562866211,40.0,38770.08203125,0.0,291.06573486328125,1.0,280.92999267578125,283.8631286621094,298.9477233886719,301.4659423828125,293.1499938964844,293.1499938964844,280.6499938964844,23297.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790660619735718,1.0,0.0,0.0,3.173496723175049,3.1735143661499023,6.720002829752048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.658203125,0.0,982.2081298828124,1895.4371337890625,0.0,1449.625732421875,0.7864680290222168,1.0,0.0,3.0,1.0,0.0
17659620,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9986709356307985,0.3674380183219909,0.242213636636734,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8993778824806213,0.1975537091493606,0.1872514486312866,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8422849178314209,0.162000760436058,0.1136194914579391,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8835678696632385,0.1874833852052688,0.1778140664100647,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7753274440765381,0.1254646033048629,0.5669337511062622,284.85577392578125,284.95001220703125,300.85455322265625,295.9485168457031,299.0210876464844,297.4123840332031,284.8075866699219,1.0,0.2858334183692932,1.0,1.0,0.7102354168891907,1.0,-1.5456398725509644,0.7211021184921265,0.8245376944541931,0.3666543066501617,0.1000000014901161,0.1000000014901161,0.0,33.86857986450195,40.0,38776.23046875,0.0,298.6356506347656,1.0,280.6700439453125,283.68572998046875,299.0229187011719,301.6898803710937,293.1499938964844,293.1499938964844,280.6499938964844,45919.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935181617736816,1.0,0.0,0.0,3.0207760334014893,3.020796298980713,6.088781674407073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.92626953125,0.0,1000.7506713867188,1895.4371337890625,0.0,1559.9796142578125,0.7358680367469788,1.0,0.0,3.0,1.0,0.0
17659680,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9987621307373048,0.3676340281963348,0.24296236038208,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8987898230552673,0.1976644992828369,0.1874009370803833,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.841718316078186,0.1620485186576843,0.1136846989393234,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8829606771469116,0.1875669062137603,0.1779363006353378,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7746281027793884,0.1254311203956604,0.5669548511505127,284.8544616699219,284.95001220703125,300.85858154296875,295.9510498046875,299.0220642089844,297.4104309082031,285.03887939453125,1.0,0.2861550152301788,1.0,1.0,0.7101621627807617,1.0,-1.546968698501587,0.7217890024185181,0.8251796960830688,0.3670164346694946,0.0202403757721185,0.0202403757721185,0.0,33.987762451171875,43.0,25486.16015625,0.0,299.56719970703125,1.0,280.66619873046875,283.977294921875,299.0150451660156,301.4862670898437,293.1499938964844,293.1499938964844,280.95001220703125,115682.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938687562942505,1.0,0.0,0.0,1.224704623222351,1.2247271537780762,1.0008204753830797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.96044921875,0.0,338.1670837402344,1895.4371337890625,0.0,1562.7061767578125,0.4978996813297272,1.0,0.0,3.0,1.0,0.0
17659740,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.3726068139076233,0.2484432309865951,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8971134424209595,0.2006151378154754,0.1901394724845886,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8399448394775391,0.1642642021179199,0.1152016893029213,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8809893131256104,0.1901525557041168,0.1803337931632995,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7712580561637878,0.1263680607080459,0.5709539651870728,285.0160217285156,284.95001220703125,300.8999938964844,295.9774169921875,299.0442199707031,297.4120483398437,285.0008544921875,1.0,0.2900401651859283,1.0,1.0,0.7094048857688904,1.0,-1.566333532333374,0.7316926717758179,0.8346409201622009,0.372181087732315,1.0,1.0,0.0,35.0584716796875,46.0,39554.52734375,0.0,311.5346069335937,1.0,280.9306945800781,283.888671875,298.9954528808594,301.5564270019531,293.1499938964844,293.1499938964844,280.6499938964844,23237.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683692991733551,1.0,0.0,0.0,3.21086859703064,3.210886240005493,6.879206466692267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.890625,0.0,1013.2875366210938,1895.4371337890625,0.0,1484.5146484375,0.7959192991256714,1.0,0.0,3.0,1.0,0.0
17659800,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.3726068139076233,0.2484432309865951,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8971134424209595,0.2006151378154754,0.1901394724845886,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8399448394775391,0.1642642021179199,0.1152016893029213,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8809893131256104,0.1901525557041168,0.1803337931632995,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7712580561637878,0.1263680607080459,0.5709539651870728,285.0160217285156,284.95001220703125,300.8999938964844,295.9774169921875,299.0442199707031,297.4120483398437,285.0008544921875,1.0,0.2900401651859283,1.0,1.0,0.7094048857688904,1.0,-1.566333532333374,0.7316926717758179,0.8346409201622009,0.372181087732315,1.0,1.0,0.0,35.0584716796875,46.0,39554.52734375,0.0,311.5346069335937,1.0,280.9306945800781,283.888671875,298.9954528808594,301.5564270019531,293.1499938964844,293.1499938964844,280.6499938964844,23237.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683692991733551,1.0,0.0,0.0,3.21086859703064,3.210886240005493,6.879206466692267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.890625,0.0,1013.2875366210938,1895.4371337890625,0.0,1484.5146484375,0.7959192991256714,1.0,0.0,3.0,1.0,0.0
17659860,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.3746970593929291,0.2586396336555481,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8883758187294006,0.202579841017723,0.1919150054454803,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8319265842437744,0.1655277758836746,0.1160281300544738,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8721737861633301,0.1917826831340789,0.1818057000637054,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7618820667266846,0.1264971047639846,0.5716177821159363,285.02410888671875,284.95001220703125,300.9414367675781,296.0037536621094,299.0571594238281,297.3970031738281,284.9390563964844,1.0,0.2945102155208587,1.0,1.0,0.7090415954589844,1.0,-1.584261775016785,0.740734338760376,0.8435274362564087,0.3769053518772125,1.0,1.0,0.0,36.8349838256836,49.0,40862.046875,0.0,324.9726257324219,1.0,280.66607666015625,283.7808837890625,299.0593566894531,301.7782592773437,293.1499938964844,293.1499938964844,280.3500061035156,23011.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956348419189453,1.0,0.0,0.0,3.190292358398437,3.190310001373291,6.79132142522576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.96044921875,0.0,994.396728515625,1895.4371337890625,0.0,1576.475830078125,0.791366457939148,1.0,0.0,3.0,1.0,0.0
17659920,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.3746970593929291,0.2586396336555481,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8883758187294006,0.202579841017723,0.1919150054454803,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8319265842437744,0.1655277758836746,0.1160281300544738,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8721737861633301,0.1917826831340789,0.1818057000637054,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7618820667266846,0.1264971047639846,0.5716177821159363,285.02410888671875,284.95001220703125,300.9414367675781,296.0037536621094,299.0571594238281,297.3970031738281,284.9390563964844,1.0,0.2945102155208587,1.0,1.0,0.7090415954589844,1.0,-1.584261775016785,0.740734338760376,0.8435274362564087,0.3769053518772125,1.0,1.0,0.0,36.8349838256836,49.0,40862.046875,0.0,324.9726257324219,1.0,280.66607666015625,283.7808837890625,299.0593566894531,301.7782592773437,293.1499938964844,293.1499938964844,280.3500061035156,23011.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956348419189453,1.0,0.0,0.0,3.190292358398437,3.190310001373291,6.79132142522576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.96044921875,0.0,994.396728515625,1895.4371337890625,0.0,1576.475830078125,0.791366457939148,1.0,0.0,3.0,1.0,0.0
17659980,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.3766926825046539,0.268167644739151,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8814937472343445,0.2050480097532272,0.1944127827882766,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.825686514377594,0.1672670990228653,0.1173647716641426,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8652048110961914,0.1938827782869339,0.1839513182640075,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7540748715400696,0.1269063800573349,0.5740287899971008,284.8680114746094,284.95001220703125,300.98272705078125,296.02996826171875,299.0722961425781,297.3859558105469,284.8036804199219,1.0,0.299518346786499,1.0,1.0,0.7086782455444336,1.0,-1.605774164199829,0.7515497207641602,0.854224443435669,0.3825923204421997,0.0696553960442543,0.0696553960442543,0.0,38.707740783691406,52.0,41040.86328125,0.0,340.7621459960937,1.0,280.37335205078125,283.6449279785156,299.10162353515625,301.8953857421875,293.1499938964844,293.1499938964844,280.6499938964844,35428.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036927938461304,1.0,0.0,0.0,2.991384744644165,2.9914028644561768,5.970874212835042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.36865234375,0.0,912.9443969726562,1895.4371337890625,0.0,1640.01708984375,0.7329888939857483,1.0,0.0,3.0,1.0,0.0
17660040,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.3766926825046539,0.268167644739151,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8814937472343445,0.2050480097532272,0.1944127827882766,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.825686514377594,0.1672670990228653,0.1173647716641426,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8652048110961914,0.1938827782869339,0.1839513182640075,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7540748715400696,0.1269063800573349,0.5740287899971008,284.8680114746094,284.95001220703125,300.98272705078125,296.02996826171875,299.0722961425781,297.3859558105469,284.8036804199219,1.0,0.299518346786499,1.0,1.0,0.7086782455444336,1.0,-1.605774164199829,0.7515497207641602,0.854224443435669,0.3825923204421997,0.0696553960442543,0.0696553960442543,0.0,38.707740783691406,52.0,41040.86328125,0.0,340.7621459960937,1.0,280.37335205078125,283.6449279785156,299.10162353515625,301.8953857421875,293.1499938964844,293.1499938964844,280.6499938964844,35428.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036927938461304,1.0,0.0,0.0,2.991384744644165,2.9914028644561768,5.970874212835042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.36865234375,0.0,912.9443969726562,1895.4371337890625,0.0,1640.01708984375,0.7329888939857483,1.0,0.0,3.0,1.0,0.0
17660100,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.9990000128746032,0.3787454962730407,0.2735873460769653,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.8772653341293335,0.206880047917366,0.1955562680959701,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.8218398690223694,0.1687005907297134,0.1179541200399398,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471984863281,0.8609872460365295,0.1954956799745559,0.1849226802587509,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.7496157288551331,0.1274803578853607,0.5749382376670837,285.82177734375,284.95001220703125,301.0032958984375,296.0429992675781,299.0833740234375,297.386474609375,285.54638671875,1.0,0.3021763265132904,1.0,1.0,0.708496630191803,1.0,-1.6166155338287354,0.7570099234580994,0.8596056699752808,0.3854421973228454,1.0,1.0,0.0,39.783470153808594,52.0,42079.578125,0.0,349.2311706542969,1.0,280.5481262207031,284.2818908691406,298.9617919921875,301.57421875,293.1499938964844,293.1499938964844,280.6499938964844,18812.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854033470153809,1.0,0.0,0.0,2.8497560024261475,2.8497700691223145,5.418869477580301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.5166015625,0.0,711.38232421875,1895.4371337890625,0.0,1497.518310546875,0.7122741341590881,1.0,0.0,3.0,1.0,0.0
17660160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.3785783350467682,0.2782002687454223,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8746433258056641,0.2077674567699432,0.1971035599708557,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.819435715675354,0.1692277193069458,0.1188257560133934,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8583210110664368,0.1962169110774994,0.1862773448228836,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.746570885181427,0.1275114715099334,0.5772107839584351,285.0203552246094,284.95001220703125,301.0237731933594,296.0559387207031,299.0882568359375,297.3764343261719,284.9927978515625,1.0,0.3049829304218292,1.0,1.0,0.7084450125694275,1.0,-1.6294158697128296,0.7633785009384155,0.8660373091697693,0.3888264000415802,1.0,1.0,0.0,40.78529739379883,55.0,41461.92578125,0.0,358.61932373046875,1.0,280.6271057128906,283.8433532714844,299.0782775878906,301.7533874511719,293.1499938964844,293.1499938964844,280.3500061035156,21720.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939141750335693,1.0,0.0,0.0,3.102755069732666,3.102771759033203,6.423745162464911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.55908203125,0.0,914.4810180664062,1895.4371337890625,0.0,1563.059814453125,0.7700828909873962,1.0,0.0,3.0,1.0,0.0
17660220,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3773123025894165,0.2918641865253448,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.863067090511322,0.2093902230262756,0.198720321059227,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8084096908569336,0.170140728354454,0.119524136185646,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8469828963279724,0.1974878013134002,0.1875695288181305,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7352248430252075,0.1272234916687011,0.5766273140907288,284.9080505371094,284.95001220703125,301.0644226074219,296.0815124511719,299.0950012207031,297.3504943847656,284.8451232910156,1.0,0.3105929493904114,1.0,1.0,0.7083418965339661,1.0,-1.649451732635498,0.7733696699142456,0.8760820627212524,0.39409139752388,0.4100446999073028,0.4100446999073028,0.0,43.48402404785156,58.0,42659.7265625,0.0,376.7605895996094,1.0,280.3670349121094,283.6595458984375,299.15484619140625,301.9974060058594,293.1499938964844,293.1499938964844,280.04998779296875,25811.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081714272499084,1.0,0.0,0.0,3.1280996799468994,3.128117084503174,6.529116944875568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.51953125,0.0,961.016357421875,1895.4371337890625,0.0,1675.827880859375,0.7730858325958252,1.0,0.0,3.0,1.0,0.0
17660280,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.3773123025894165,0.2918641865253448,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.863067090511322,0.2093902230262756,0.198720321059227,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8084096908569336,0.170140728354454,0.119524136185646,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8469828963279724,0.1974878013134002,0.1875695288181305,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7352248430252075,0.1272234916687011,0.5766273140907288,284.9080505371094,284.95001220703125,301.0644226074219,296.0815124511719,299.0950012207031,297.3504943847656,284.8451232910156,1.0,0.3105929493904114,1.0,1.0,0.7083418965339661,1.0,-1.649451732635498,0.7733696699142456,0.8760820627212524,0.39409139752388,0.4100446999073028,0.4100446999073028,0.0,43.48402404785156,58.0,42659.7265625,0.0,376.7605895996094,1.0,280.3670349121094,283.6595458984375,299.15484619140625,301.9974060058594,293.1499938964844,293.1499938964844,280.04998779296875,25811.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081714272499084,1.0,0.0,0.0,3.1280996799468994,3.128117084503174,6.529116944875568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.51953125,0.0,961.016357421875,1895.4371337890625,0.0,1675.827880859375,0.7730858325958252,1.0,0.0,3.0,1.0,0.0
17660340,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.3770968616008758,0.301794946193695,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8564149737358093,0.2114806622266769,0.2007091343402862,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8016196489334106,0.1716093868017196,0.1205639541149139,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8403986692428589,0.1992399543523788,0.1892424672842025,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7280640602111816,0.1274184137582779,0.5776208639144897,284.8755187988281,284.95001220703125,301.0975036621094,296.1022033691406,299.10595703125,297.33941650390625,284.7893981933594,1.0,0.3153502643108368,1.0,1.0,0.7082570195198059,1.0,-1.6682108640670776,0.7827255725860596,0.8854852914810181,0.3990273177623749,0.0999999865889549,0.0999999865889549,0.0,45.60202407836914,58.0,43350.40625,0.0,392.95745849609375,1.0,280.0917358398437,283.5510559082031,299.1833801269531,302.11822509765625,293.1499938964844,293.1499938964844,280.04998779296875,27825.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136843204498291,1.0,0.0,0.0,3.003007173538208,3.003023862838745,6.017360760779411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.44482421875,0.0,875.1235961914062,1895.4371337890625,0.0,1720.3753662109375,0.7401909232139587,1.0,0.0,3.0,1.0,0.0
17660400,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9990000128746032,0.3762882053852081,0.3042823076248169,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8545407056808472,0.211604356765747,0.2010087668895721,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7996689081192017,0.1716133058071136,0.1206966340541839,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8385640978813171,0.1993078142404556,0.1894817799329757,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7261772751808167,0.1272524893283844,0.5775072574615479,285.06658935546875,284.95001220703125,301.1045837402344,296.10662841796875,299.10546875,297.3317565917969,285.68023681640625,1.0,0.3163807392120361,1.0,1.0,0.7082387208938599,1.0,-1.6718693971633911,0.7845453023910522,0.8873240947723389,0.4000141322612762,1.0,1.0,0.0,46.12242889404297,61.0,22501.93359375,0.0,396.4602355957031,1.0,280.0804138183594,284.2110290527344,299.15301513671875,301.5563659667969,293.1499938964844,293.1499938964844,280.3500061035156,90663.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129622101783752,1.0,0.0,0.0,0.6994803547859192,0.6994977593421936,3.264709036443492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.76806640625,0.0,139.23553466796875,1895.4371337890625,0.0,1714.5113525390625,0.4960910677909851,1.0,0.0,3.0,1.0,0.0
17660460,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.3753659725189209,0.3163041174411773,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8473382592201233,0.2141220271587371,0.2035427689552307,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7920855283737183,0.1733565777540207,0.1220296174287796,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8313893675804138,0.2014117985963821,0.1916238516569137,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7181441783905029,0.1275315880775451,0.5793677568435669,284.96533203125,284.95001220703125,301.14410400390625,296.13116455078125,299.1188049316406,297.319091796875,285.0704040527344,1.0,0.3223507106304168,1.0,1.0,0.7083454132080078,1.0,-1.6957517862319946,0.7963732481002808,0.8993785381317139,0.4062672555446625,0.6648029685020447,0.6648029685020447,0.0,48.81540298461914,49.0,37976.9765625,0.0,417.6444091796875,1.0,280.3300476074219,283.9654846191406,299.1607971191406,301.849609375,293.1499938964844,293.1499938964844,280.6499938964844,68416.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075676321983337,1.0,0.0,0.0,2.221926689147949,2.221945285797119,3.294221357919014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.16845703125,0.0,596.7159423828125,1895.4371337890625,0.0,1670.979736328125,0.6126077175140381,1.0,0.0,3.0,1.0,0.0
17660520,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.3753659725189209,0.3163041174411773,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8473382592201233,0.2141220271587371,0.2035427689552307,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7920855283737183,0.1733565777540207,0.1220296174287796,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8313893675804138,0.2014117985963821,0.1916238516569137,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7181441783905029,0.1275315880775451,0.5793677568435669,284.96533203125,284.95001220703125,301.14410400390625,296.13116455078125,299.1188049316406,297.319091796875,285.0704040527344,1.0,0.3223507106304168,1.0,1.0,0.7083454132080078,1.0,-1.6957517862319946,0.7963732481002808,0.8993785381317139,0.4062672555446625,0.6648029685020447,0.6648029685020447,0.0,48.81540298461914,49.0,37976.9765625,0.0,417.6444091796875,1.0,280.3300476074219,283.9654846191406,299.1607971191406,301.849609375,293.1499938964844,293.1499938964844,280.6499938964844,68416.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075676321983337,1.0,0.0,0.0,2.221926689147949,2.221945285797119,3.294221357919014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.16845703125,0.0,596.7159423828125,1895.4371337890625,0.0,1670.979736328125,0.6126077175140381,1.0,0.0,3.0,1.0,0.0
17660580,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.373130738735199,0.317025750875473,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8485725522041321,0.2156992405653,0.2049355506896972,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7926385998725891,0.1742120236158371,0.1225569918751716,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8321965932846069,0.2025985419750213,0.1926610171794891,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7167011499404907,0.1270305514335632,0.5770570039749146,284.985107421875,284.95001220703125,301.182861328125,296.15496826171875,299.12744140625,297.3006591796875,284.9701843261719,1.0,0.3222150504589081,1.0,1.0,0.7084521055221558,1.0,-1.697409987449646,0.7971318960189819,0.9002781510353088,0.4067445993423462,1.0,1.0,0.0,48.987449645996094,37.0,43320.53515625,0.0,419.0887145996094,1.0,280.6337280273437,283.7779846191406,299.1825866699219,301.9766540527344,293.1499938964844,293.1499938964844,280.3500061035156,24551.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078186869621277,1.0,0.0,0.0,3.3070287704467773,3.3070476055145264,7.297418846974324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.1103515625,0.0,1106.41259765625,1895.4371337890625,0.0,1672.994873046875,0.8189965486526489,1.0,0.0,3.0,1.0,0.0
