time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.373130738735199,0.317025750875473,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8485725522041321,0.2156992405653,0.2049355506896972,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7926385998725891,0.1742120236158371,0.1225569918751716,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8321965932846069,0.2025985419750213,0.1926610171794891,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7167011499404907,0.1270305514335632,0.5770570039749146,284.985107421875,284.95001220703125,301.182861328125,296.15496826171875,299.12744140625,297.3006591796875,284.9701843261719,1.0,0.3222150504589081,1.0,1.0,0.7084521055221558,1.0,-1.697409987449646,0.7971318960189819,0.9002781510353088,0.4067445993423462,1.0,1.0,0.0,48.987449645996094,37.0,43320.53515625,0.0,419.0887145996094,1.0,280.6337280273437,283.7779846191406,299.1825866699219,301.9766540527344,293.1499938964844,293.1499938964844,280.3500061035156,24551.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078186869621277,1.0,0.0,0.0,3.3070287704467773,3.3070476055145264,7.297418846974324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.1103515625,0.0,1106.41259765625,1895.4371337890625,0.0,1672.994873046875,0.8189965486526489,1.0,0.0,3.0,1.0,0.0
17660700,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9990000128746032,0.3729297816753387,0.3129063546657562,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.8528491258621216,0.2163355350494384,0.2054488807916641,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.7965120673179626,0.1745001673698425,0.1226946413516998,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.8360525369644165,0.2030391842126846,0.1929964125156402,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.7189232707023621,0.1266495883464813,0.5751001238822937,285.2259216308594,284.95001220703125,301.201904296875,296.16656494140625,299.1325988769531,297.2940368652344,285.4234619140625,1.0,0.3203354179859161,1.0,1.0,0.708505392074585,1.0,-1.6913033723831177,0.7940763235092163,0.8972269892692566,0.4051090478897095,1.0,1.0,0.0,48.09414291381836,37.0,41610.484375,0.0,413.0198364257813,1.0,280.4193115234375,284.4044494628906,299.1985168457031,301.85546875,293.1499938964844,293.1499938964844,280.3500061035156,36596.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134631872177124,1.0,0.0,0.0,2.5657591819763184,2.565774440765381,4.392635446492932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.0869140625,0.0,631.46875,1895.4371337890625,0.0,1718.57861328125,0.7358536720275879,1.0,0.0,3.0,1.0,0.0
17660760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9990000128746032,0.3746283948421478,0.3051241338253021,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.861115574836731,0.2173486202955246,0.2063320577144622,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8043078780174255,0.175146535038948,0.1230917647480964,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8436428904533386,0.2038341611623764,0.1936745643615722,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7242523431777954,0.1265380084514618,0.5741636157035828,284.8602905273437,284.95001220703125,301.220703125,296.1779479980469,299.1418151855469,297.2955322265625,284.81365966796875,1.0,0.3174670040607452,1.0,1.0,0.7084217667579651,1.0,-1.6831892728805542,0.7900813221931458,0.8931078910827637,0.4029733538627624,0.146100103855133,0.146100103855133,0.0,46.503868103027344,25.0,42967.78125,0.0,403.8633117675781,1.0,280.3645324707031,283.60760498046875,299.2366638183594,302.1581726074219,293.1499938964844,293.1499938964844,280.6499938964844,41256.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719764769077301,1.0,0.0,0.0,3.139080047607422,3.1391005516052246,6.575035627065517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.49853515625,0.0,1069.3948974609375,1895.4371337890625,0.0,1770.086669921875,0.7657943367958069,1.0,0.0,3.0,1.0,0.0
17660820,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.3834169507026672,0.2801862061023712,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8897983431816101,0.2201379239559173,0.2087725549936294,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8292807340621948,0.1771501004695892,0.1243512630462646,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8703984618186951,0.2061478942632675,0.1956654340028762,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7440194487571716,0.1270370334386825,0.5750700831413269,285.00445556640625,284.95001220703125,301.2575378417969,296.20001220703125,299.1693420410156,297.3168334960937,284.9793701171875,1.0,0.3092207014560699,1.0,1.0,0.7082544565200806,1.0,-1.661175012588501,0.7792260050773621,0.8819490671157837,0.3971967697143554,1.0,1.0,0.0,41.7365608215332,28.0,42462.8671875,0.0,378.152587890625,1.0,280.6302185058594,283.7995300292969,299.1955871582031,301.95574951171875,293.1499938964844,293.1499938964844,280.3500061035156,23419.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057061195373535,1.0,0.0,0.0,3.2234256267547607,3.2234435081481934,6.933118470442423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5673828125,0.0,1025.2252197265625,1895.4371337890625,0.0,1656.07275390625,0.7989216446876526,1.0,0.0,3.0,1.0,0.0
17660880,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.3834169507026672,0.2801862061023712,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8897983431816101,0.2201379239559173,0.2087725549936294,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8292807340621948,0.1771501004695892,0.1243512630462646,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8703984618186951,0.2061478942632675,0.1956654340028762,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7440194487571716,0.1270370334386825,0.5750700831413269,285.00445556640625,284.95001220703125,301.2575378417969,296.20001220703125,299.1693420410156,297.3168334960937,284.9793701171875,1.0,0.3092207014560699,1.0,1.0,0.7082544565200806,1.0,-1.661175012588501,0.7792260050773621,0.8819490671157837,0.3971967697143554,1.0,1.0,0.0,41.7365608215332,28.0,42462.8671875,0.0,378.152587890625,1.0,280.6302185058594,283.7995300292969,299.1955871582031,301.95574951171875,293.1499938964844,293.1499938964844,280.3500061035156,23419.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057061195373535,1.0,0.0,0.0,3.2234256267547607,3.2234435081481934,6.933118470442423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5673828125,0.0,1025.2252197265625,1895.4371337890625,0.0,1656.07275390625,0.7989216446876526,1.0,0.0,3.0,1.0,0.0
17660940,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9990000128746032,0.3928782045841217,0.2632676661014557,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9117798209190368,0.2219154983758926,0.2103485316038131,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8470432758331299,0.1781998872756958,0.1250058710575103,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8908108472824097,0.207493245601654,0.1968392133712768,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.75897616147995,0.1271529644727707,0.5749115943908691,284.8613586425781,284.95001220703125,301.2933654785156,296.2211303710937,299.1971130371094,297.3388977050781,284.8079833984375,1.0,0.3040463030338287,1.0,1.0,0.7080830931663513,1.0,-1.6447482109069824,0.7711855173110962,0.873562753200531,0.3927765488624573,0.0999999865889549,0.0999999865889549,0.0,38.68678283691406,31.0,41981.75,0.0,360.8042602539063,1.0,280.3670349121094,283.6165771484375,299.2603759765625,302.1210632324219,293.1499938964844,293.1499938964844,280.6499938964844,40761.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125547528266907,1.0,0.0,0.0,3.059509515762329,3.0595290660858154,6.245927011150343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.81103515625,0.0,999.9638061523438,1895.4371337890625,0.0,1711.20654296875,0.746753454208374,1.0,0.0,3.0,1.0,0.0
17661000,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9990000128746032,0.3928782045841217,0.2632676661014557,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9117798209190368,0.2219154983758926,0.2103485316038131,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8470432758331299,0.1781998872756958,0.1250058710575103,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8908108472824097,0.207493245601654,0.1968392133712768,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.75897616147995,0.1271529644727707,0.5749115943908691,284.8613586425781,284.95001220703125,301.2933654785156,296.2211303710937,299.1971130371094,297.3388977050781,284.8079833984375,1.0,0.3040463030338287,1.0,1.0,0.7080830931663513,1.0,-1.6447482109069824,0.7711855173110962,0.873562753200531,0.3927765488624573,0.0999999865889549,0.0999999865889549,0.0,38.68678283691406,31.0,41981.75,0.0,360.8042602539063,1.0,280.3670349121094,283.6165771484375,299.2603759765625,302.1210632324219,293.1499938964844,293.1499938964844,280.6499938964844,40761.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125547528266907,1.0,0.0,0.0,3.059509515762329,3.0595290660858154,6.245927011150343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.81103515625,0.0,999.9638061523438,1895.4371337890625,0.0,1711.20654296875,0.746753454208374,1.0,0.0,3.0,1.0,0.0
17661060,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.4039017856121063,0.2496648579835891,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9342766404151917,0.2248195111751556,0.2129872143268585,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8642995357513428,0.1803115755319595,0.1264072954654693,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9101669192314148,0.2098950296640396,0.1990052014589309,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7737063765525818,0.1282263696193695,0.5789309740066528,285.0137634277344,284.95001220703125,301.32763671875,296.24090576171875,299.2323303222656,297.3736267089844,284.9872741699219,1.0,0.3013447225093841,1.0,1.0,0.7070901989936829,1.0,-1.64068865776062,0.7695823907852173,0.8711062669754028,0.391984611749649,1.0,1.0,0.0,36.62403869628906,49.0,42008.2109375,0.0,352.9114990234375,1.0,280.62860107421875,283.81640625,299.23681640625,301.9555969238281,293.1499938964844,293.1499938964844,280.3500061035156,22674.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980295777320862,1.0,0.0,0.0,3.1708984375,3.170915603637696,6.709002491334104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.53369140625,0.0,975.9945678710938,1895.4371337890625,0.0,1595.237548828125,0.7863668203353882,1.0,0.0,3.0,1.0,0.0
17661120,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.4039017856121063,0.2496648579835891,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9342766404151917,0.2248195111751556,0.2129872143268585,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8642995357513428,0.1803115755319595,0.1264072954654693,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9101669192314148,0.2098950296640396,0.1990052014589309,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7737063765525818,0.1282263696193695,0.5789309740066528,285.0137634277344,284.95001220703125,301.32763671875,296.24090576171875,299.2323303222656,297.3736267089844,284.9872741699219,1.0,0.3013447225093841,1.0,1.0,0.7070901989936829,1.0,-1.64068865776062,0.7695823907852173,0.8711062669754028,0.391984611749649,1.0,1.0,0.0,36.62403869628906,49.0,42008.2109375,0.0,352.9114990234375,1.0,280.62860107421875,283.81640625,299.23681640625,301.9555969238281,293.1499938964844,293.1499938964844,280.3500061035156,22674.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980295777320862,1.0,0.0,0.0,3.1708984375,3.170915603637696,6.709002491334104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.53369140625,0.0,975.9945678710938,1895.4371337890625,0.0,1595.237548828125,0.7863668203353882,1.0,0.0,3.0,1.0,0.0
17661180,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.4101301431655884,0.2596988677978515,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9238305687904358,0.2266985923051834,0.2147839516401291,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8555580973625183,0.181453675031662,0.1272223144769668,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9004064202308655,0.2113122195005417,0.2003756910562515,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7651296257972717,0.1286785006523132,0.5812968015670776,284.91900634765625,284.95001220703125,301.36065673828125,296.2594909667969,299.2550354003906,297.38299560546875,284.8597106933594,1.0,0.306640625,1.0,1.0,0.7060931921005249,1.0,-1.6603364944458008,0.779800534248352,0.8805360198020935,0.3973200619220733,0.5006460547447205,0.5006460547447205,0.0,38.441104888916016,52.0,43209.41015625,0.0,368.3940734863281,1.0,280.36651611328125,283.65576171875,299.3143310546875,302.1841125488281,293.1499938964844,293.1499938964844,280.04998779296875,25247.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083271145820618,1.0,0.0,0.0,3.1729066371917725,3.172924518585205,6.717503424624738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8076171875,0.0,994.3963623046876,1895.4371337890625,0.0,1677.0787353515625,0.7845429182052612,1.0,0.0,3.0,1.0,0.0
17661240,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.4101301431655884,0.2596988677978515,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9238305687904358,0.2266985923051834,0.2147839516401291,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8555580973625183,0.181453675031662,0.1272223144769668,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9004064202308655,0.2113122195005417,0.2003756910562515,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7651296257972717,0.1286785006523132,0.5812968015670776,284.91900634765625,284.95001220703125,301.36065673828125,296.2594909667969,299.2550354003906,297.38299560546875,284.8597106933594,1.0,0.306640625,1.0,1.0,0.7060931921005249,1.0,-1.6603364944458008,0.779800534248352,0.8805360198020935,0.3973200619220733,0.5006460547447205,0.5006460547447205,0.0,38.441104888916016,52.0,43209.41015625,0.0,368.3940734863281,1.0,280.36651611328125,283.65576171875,299.3143310546875,302.1841125488281,293.1499938964844,293.1499938964844,280.04998779296875,25247.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083271145820618,1.0,0.0,0.0,3.1729066371917725,3.172924518585205,6.717503424624738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8076171875,0.0,994.3963623046876,1895.4371337890625,0.0,1677.0787353515625,0.7845429182052612,1.0,0.0,3.0,1.0,0.0
17661300,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.9990000128746032,0.4125484228134155,0.2658849954605102,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.9172592163085938,0.228316068649292,0.2158045172691345,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.8502113819122314,0.1826564222574234,0.1277144700288772,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.8944703340530396,0.2126466929912567,0.2011676579713821,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7598263621330261,0.1292257606983184,0.5825611352920532,285.7312927246094,284.95001220703125,301.3765869140625,296.2682800292969,299.26519775390625,297.38525390625,285.4623413085937,1.0,0.309318870306015,1.0,1.0,0.7055946588516235,1.0,-1.6720516681671145,0.7858191728591919,0.8862324953079224,0.4006205201148987,1.0,1.0,0.0,39.6246452331543,52.0,44959.58984375,0.0,378.0691223144531,1.0,280.154296875,284.1615295410156,299.2511901855469,302.1375732421875,293.1499938964844,293.1499938964844,280.04998779296875,20175.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025719285011292,1.0,0.0,0.0,2.913325548171997,2.9133403301239014,5.663324031957018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.2568359375,0.0,763.1292114257812,1895.4371337890625,0.0,1631.1092529296875,0.730780303478241,1.0,0.0,3.0,1.0,0.0
17661360,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.4128086268901825,0.2708580791950226,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9130809307098388,0.2290495783090591,0.2172130495309829,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8467833995819092,0.1830268502235412,0.1284726411104202,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.890555202960968,0.213159903883934,0.2023229748010635,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7562011480331421,0.1292679905891418,0.5848337411880493,285.0220947265625,284.95001220703125,301.39215087890625,296.2767028808594,299.26861572265625,297.37652587890625,285.57012939453125,1.0,0.3121483325958252,1.0,1.0,0.705501139163971,1.0,-1.6847431659698486,0.7921707034111023,0.8925724625587463,0.4040418565273285,0.9976788759231568,0.9976788759231568,0.0,40.67057037353516,55.0,22915.318359375,0.0,388.014404296875,1.0,280.077880859375,284.1549072265625,299.3237609863281,301.8099060058594,293.1499938964844,293.1499938964844,280.3500061035156,94702.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138400077819824,1.0,0.0,0.0,0.7363185286521912,0.7363361120223999,3.617636679109637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.96044921875,0.0,153.62135314941406,1895.4371337890625,0.0,1721.6405029296875,0.4982164204120636,1.0,0.0,3.0,1.0,0.0
17661420,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9990000128746032,0.4149426221847534,0.2817176878452301,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9042129516601562,0.2318097949028015,0.2199584692716598,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8392850160598755,0.1849612295627594,0.1299269795417785,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8819795846939087,0.2153905481100082,0.2045660018920898,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7483612298965454,0.1300383061170578,0.5889274477958679,284.9403686523437,284.95001220703125,301.4219665527344,296.2924194335937,299.2808532714844,297.36962890625,284.9442749023437,1.0,0.3180427551269531,1.0,1.0,0.7053141593933105,1.0,-1.7104321718215942,0.8050234913825989,0.9054086208343506,0.4109219312667846,0.5522056818008423,0.5522056818008423,0.0,42.97292709350586,58.0,42802.58984375,0.0,409.1087036132813,1.0,280.3312683105469,283.7549743652344,299.3292236328125,302.1570129394531,293.1499938964844,293.1499938964844,280.6499938964844,40489.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089725732803345,1.0,0.0,0.0,2.9200172424316406,2.9200358390808105,5.689370254913229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.05517578125,0.0,889.4403686523438,1895.4371337890625,0.0,1682.27001953125,0.7249959707260132,1.0,0.0,3.0,1.0,0.0
17661480,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9990000128746032,0.4149426221847534,0.2817176878452301,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9042129516601562,0.2318097949028015,0.2199584692716598,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8392850160598755,0.1849612295627594,0.1299269795417785,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8819795846939087,0.2153905481100082,0.2045660018920898,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7483612298965454,0.1300383061170578,0.5889274477958679,284.9403686523437,284.95001220703125,301.4219665527344,296.2924194335937,299.2808532714844,297.36962890625,284.9442749023437,1.0,0.3180427551269531,1.0,1.0,0.7053141593933105,1.0,-1.7104321718215942,0.8050234913825989,0.9054086208343506,0.4109219312667846,0.5522056818008423,0.5522056818008423,0.0,42.97292709350586,58.0,42802.58984375,0.0,409.1087036132813,1.0,280.3312683105469,283.7549743652344,299.3292236328125,302.1570129394531,293.1499938964844,293.1499938964844,280.6499938964844,40489.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089725732803345,1.0,0.0,0.0,2.9200172424316406,2.9200358390808105,5.689370254913229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.05517578125,0.0,889.4403686523438,1895.4371337890625,0.0,1682.27001953125,0.7249959707260132,1.0,0.0,3.0,1.0,0.0
17661540,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.4136403799057007,0.2965268492698669,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8904768824577332,0.2334188222885131,0.2214399874210357,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8271147012710571,0.185812696814537,0.1304999589920044,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8683174848556519,0.2165100574493408,0.2056039273738861,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7361935377120972,0.1297978609800338,0.5883373618125916,285.0226135253906,284.95001220703125,301.45001220703125,296.3065185546875,299.2818908691406,297.343505859375,285.0126037597656,1.0,0.3239214420318603,1.0,1.0,0.7051271200180054,1.0,-1.7312171459197998,0.8154431581497192,0.9157739281654358,0.4165250360965729,1.0,1.0,0.0,45.94182968139648,61.0,44243.44140625,0.0,429.8652038574219,1.0,280.6350402832031,283.7945251464844,299.33526611328125,302.18377685546875,293.1499938964844,293.1499938964844,280.3500061035156,25420.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100752592086792,1.0,0.0,0.0,3.358750104904175,3.358769416809082,7.527464163104014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.51904296875,0.0,1159.7972412109375,1895.4371337890625,0.0,1691.1544189453125,0.8312057256698608,1.0,0.0,3.0,1.0,0.0
17661600,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.4136403799057007,0.2965268492698669,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8904768824577332,0.2334188222885131,0.2214399874210357,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8271147012710571,0.185812696814537,0.1304999589920044,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8683174848556519,0.2165100574493408,0.2056039273738861,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7361935377120972,0.1297978609800338,0.5883373618125916,285.0226135253906,284.95001220703125,301.45001220703125,296.3065185546875,299.2818908691406,297.343505859375,285.0126037597656,1.0,0.3239214420318603,1.0,1.0,0.7051271200180054,1.0,-1.7312171459197998,0.8154431581497192,0.9157739281654358,0.4165250360965729,1.0,1.0,0.0,45.94182968139648,61.0,44243.44140625,0.0,429.8652038574219,1.0,280.6350402832031,283.7945251464844,299.33526611328125,302.18377685546875,293.1499938964844,293.1499938964844,280.3500061035156,25420.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100752592086792,1.0,0.0,0.0,3.358750104904175,3.358769416809082,7.527464163104014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.51904296875,0.0,1159.7972412109375,1895.4371337890625,0.0,1691.1544189453125,0.8312057256698608,1.0,0.0,3.0,1.0,0.0
17661660,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.4117293059825897,0.3109869062900543,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.878436267375946,0.2353479117155075,0.2231641858816146,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8163276314735413,0.1869596242904663,0.1312399506568908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8564449548721313,0.2179085314273834,0.2068444341421127,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7250534296035767,0.129542738199234,0.587285578250885,285.0409545898437,284.95001220703125,301.47442626953125,296.3198547363281,299.282470703125,297.3205871582031,284.96636962890625,1.0,0.3297716677188873,1.0,1.0,0.7054585218429565,1.0,-1.7517625093460083,0.8255398869514465,0.9262226223945618,0.4218715727329254,1.0,1.0,0.0,48.9777946472168,64.0,45559.09765625,0.0,451.1424865722656,1.0,280.3635559082031,283.7044372558594,299.3729248046875,302.383056640625,293.1499938964844,293.1499938964844,280.04998779296875,24753.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228370308876038,1.0,0.0,0.0,3.307974100112915,3.307992935180664,7.301591722352896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.021484375,0.0,1108.63916015625,1895.4371337890625,0.0,1795.4271240234375,0.8195055723190308,1.0,0.0,3.0,1.0,0.0
17661720,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.4117293059825897,0.3109869062900543,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.878436267375946,0.2353479117155075,0.2231641858816146,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8163276314735413,0.1869596242904663,0.1312399506568908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8564449548721313,0.2179085314273834,0.2068444341421127,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7250534296035767,0.129542738199234,0.587285578250885,285.0409545898437,284.95001220703125,301.47442626953125,296.3198547363281,299.282470703125,297.3205871582031,284.96636962890625,1.0,0.3297716677188873,1.0,1.0,0.7054585218429565,1.0,-1.7517625093460083,0.8255398869514465,0.9262226223945618,0.4218715727329254,1.0,1.0,0.0,48.9777946472168,64.0,45559.09765625,0.0,451.1424865722656,1.0,280.3635559082031,283.7044372558594,299.3729248046875,302.383056640625,293.1499938964844,293.1499938964844,280.04998779296875,24753.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228370308876038,1.0,0.0,0.0,3.307974100112915,3.307992935180664,7.301591722352896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.021484375,0.0,1108.63916015625,1895.4371337890625,0.0,1795.4271240234375,0.8195055723190308,1.0,0.0,3.0,1.0,0.0
17661780,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.4100471436977386,0.3235227465629577,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8700555562973022,0.2377641201019287,0.2256641834974289,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.808445930480957,0.1885467022657394,0.1325067579746246,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8481414914131165,0.2197641283273697,0.2088044881820678,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7164276242256165,0.1295937597751617,0.5881865620613098,284.89324951171875,284.95001220703125,301.4936828613281,296.33331298828125,299.2853088378906,297.3064880371094,284.84112548828125,1.0,0.3356858789920807,1.0,1.0,0.7057899832725525,1.0,-1.7747722864151,0.8368504047393799,0.9379218220710754,0.4279179275035858,0.2921114265918731,0.2921114265918731,0.0,51.82853698730469,67.0,46111.7421875,0.0,473.8638305664063,1.0,280.0694885253906,283.5768737792969,299.392822265625,302.4760437011719,293.1499938964844,293.1499938964844,280.3500061035156,29928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730388879776001,1.0,0.0,0.0,3.15613865852356,3.1561570167541504,6.646690735578886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.41357421875,0.0,1010.72265625,1895.4371337890625,0.0,1858.328125,0.777107834815979,1.0,0.0,3.0,1.0,0.0
17661840,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.4100471436977386,0.3235227465629577,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8700555562973022,0.2377641201019287,0.2256641834974289,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.808445930480957,0.1885467022657394,0.1325067579746246,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8481414914131165,0.2197641283273697,0.2088044881820678,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7164276242256165,0.1295937597751617,0.5881865620613098,284.89324951171875,284.95001220703125,301.4936828613281,296.33331298828125,299.2853088378906,297.3064880371094,284.84112548828125,1.0,0.3356858789920807,1.0,1.0,0.7057899832725525,1.0,-1.7747722864151,0.8368504047393799,0.9379218220710754,0.4279179275035858,0.2921114265918731,0.2921114265918731,0.0,51.82853698730469,67.0,46111.7421875,0.0,473.8638305664063,1.0,280.0694885253906,283.5768737792969,299.392822265625,302.4760437011719,293.1499938964844,293.1499938964844,280.3500061035156,29928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730388879776001,1.0,0.0,0.0,3.15613865852356,3.1561570167541504,6.646690735578886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.41357421875,0.0,1010.72265625,1895.4371337890625,0.0,1858.328125,0.777107834815979,1.0,0.0,3.0,1.0,0.0
17661900,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68731689453125,0.9990000128746032,0.4103190898895263,0.3300260901451111,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.865713894367218,0.2395363897085189,0.2267831712961197,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.8041160106658936,0.1898560672998428,0.1330447942018509,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8438780307769775,0.2212131917476654,0.2096647918224334,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.7118412256240845,0.1299462467432022,0.5884157419204712,285.714599609375,284.95001220703125,301.50152587890625,296.340087890625,299.2898254394531,297.30645751953125,285.49908447265625,1.0,0.3386461138725281,1.0,1.0,0.7059557437896729,1.0,-1.7858752012252808,0.8423140048980713,0.9435612559318542,0.4308131337165832,1.0,1.0,0.0,53.32822799682617,67.0,46371.3984375,0.0,485.40045166015625,1.0,280.2590637207031,284.1599426269531,299.2684326171875,302.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,20489.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148773074150085,1.0,0.0,0.0,2.971010208129883,2.9710254669189453,5.889814929105341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.73974609375,0.0,806.3631591796875,1895.4371337890625,0.0,1730.0814208984375,0.7416471242904663,1.0,0.0,3.0,1.0,0.0
17661960,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.4084424972534179,0.3355615437030792,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8628731966018677,0.2404196262359619,0.228317528963089,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8012346625328064,0.1903365403413772,0.1338655650615692,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8410243391990662,0.2218448519706726,0.2109129875898361,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.708414614200592,0.1298654377460479,0.5899271368980408,285.06170654296875,284.95001220703125,301.5082092285156,296.3468933105469,299.2892150878906,297.2985534667969,285.0407409667969,1.0,0.3416707515716553,1.0,1.0,0.7061659693717957,1.0,-1.798667073249817,0.84858238697052,0.950084626674652,0.4342204630374908,1.0,1.0,0.0,54.70186233520508,55.0,46046.13671875,0.0,497.7688293457031,1.0,280.3306579589844,283.78729248046875,299.36181640625,302.3212280273437,293.1499938964844,293.1499938964844,280.04998779296875,23119.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215158343315125,1.0,0.0,0.0,3.2022414207458496,3.202259063720703,6.842290076747304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.111328125,0.0,1005.1849975585938,1895.4371337890625,0.0,1784.5115966796875,0.7938810586929321,1.0,0.0,3.0,1.0,0.0
17662020,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.4053291976451874,0.3361543715000152,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8642042875289917,0.2420960366725921,0.2297858297824859,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8018395900726318,0.1912115812301635,0.1343977302312851,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8417887091636658,0.2229848951101303,0.2118939906358719,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7071698307991028,0.1294660121202469,0.5880140066146851,285.01324462890625,284.95001220703125,301.5183410644531,296.36053466796875,299.28857421875,297.2886047363281,284.9313049316406,1.0,0.3415690958499908,1.0,1.0,0.7065865397453308,1.0,-1.8006776571273804,0.8493753671646118,0.9513023495674132,0.4347012639045715,1.0,1.0,0.0,54.86831283569336,43.0,47185.171875,0.0,499.571533203125,1.0,280.0653991699219,283.6408996582031,299.4078369140625,302.5248718261719,293.1499938964844,293.1499938964844,279.75,23273.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325180172920227,1.0,0.0,0.0,3.2083427906036377,3.208360433578491,6.868388027214678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0458984375,0.0,1011.377197265625,1895.4371337890625,0.0,1876.2147216796875,0.7956123352050781,1.0,0.0,3.0,1.0,0.0
17662080,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.4053291976451874,0.3361543715000152,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8642042875289917,0.2420960366725921,0.2297858297824859,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8018395900726318,0.1912115812301635,0.1343977302312851,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8417887091636658,0.2229848951101303,0.2118939906358719,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7071698307991028,0.1294660121202469,0.5880140066146851,285.01324462890625,284.95001220703125,301.5183410644531,296.36053466796875,299.28857421875,297.2886047363281,284.9313049316406,1.0,0.3415690958499908,1.0,1.0,0.7065865397453308,1.0,-1.8006776571273804,0.8493753671646118,0.9513023495674132,0.4347012639045715,1.0,1.0,0.0,54.86831283569336,43.0,47185.171875,0.0,499.571533203125,1.0,280.0653991699219,283.6408996582031,299.4078369140625,302.5248718261719,293.1499938964844,293.1499938964844,279.75,23273.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325180172920227,1.0,0.0,0.0,3.2083427906036377,3.208360433578491,6.868388027214678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0458984375,0.0,1011.377197265625,1895.4371337890625,0.0,1876.2147216796875,0.7956123352050781,1.0,0.0,3.0,1.0,0.0
17662140,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.4071153700351715,0.3242862224578857,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8773313760757446,0.2443200349807739,0.2318465560674667,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8135138154029846,0.1926648467779159,0.1353815346956253,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8535224199295044,0.2246681004762649,0.2134391516447067,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7158473134040833,0.1295973360538482,0.588099479675293,284.875,284.95001220703125,301.52398681640625,296.372802734375,299.29248046875,297.2925109863281,284.7931823730469,1.0,0.3377038240432739,1.0,1.0,0.7069641351699829,1.0,-1.7920477390289309,0.8449187874794006,0.9471290111541748,0.4322263896465301,0.0999999865889549,0.0999999865889549,0.0,52.356544494628906,43.0,47151.546875,0.0,486.3548889160156,1.0,279.78033447265625,283.50439453125,299.4252014160156,302.5985412597656,293.1499938964844,293.1499938964844,279.75,28466.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362914085388184,1.0,0.0,0.0,3.0581345558166504,3.058151960372925,6.240314860406215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.845703125,0.0,921.7684936523438,1895.4371337890625,0.0,1908.0740966796875,0.7534223198890686,1.0,0.0,3.0,1.0,0.0
17662200,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9990000128746032,0.4070619940757751,0.3225319385528564,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8791759014129639,0.2443253397941589,0.2320228368043899,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8150681853294373,0.1926005035638809,0.1354535073041916,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8551904559135437,0.2246309369802475,0.2135621756315231,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7170693278312683,0.1294852793216705,0.5880174040794373,284.8160095214844,284.95001220703125,301.5244140625,296.37420654296875,299.2915344238281,297.2906799316406,284.951416015625,1.0,0.3370699882507324,1.0,1.0,0.707007110118866,1.0,-1.7902911901474,0.8440225124359131,0.9462686777114868,0.4317503571510315,5.551115123125783e-17,5.551115123125783e-17,0.0,51.982418060302734,46.0,32806.9921875,0.0,484.0969848632813,1.0,279.7735900878906,283.6974182128906,299.4279479980469,302.4276123046875,293.1499938964844,293.1499938964844,280.04998779296875,112429.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375609874725342,1.0,0.0,0.0,1.4592506885528564,1.4592734575271606,1.420866340140492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.1884765625,0.0,417.0719909667969,1895.4371337890625,0.0,1918.83837890625,0.4904936552047729,1.0,0.0,3.0,1.0,0.0
17662260,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9990000128746032,0.413392573595047,0.3130033612251282,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8914485573768616,0.2469176799058914,0.2344884872436523,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8250765204429626,0.1943154782056808,0.1366616487503051,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8662047982215881,0.2266176044940948,0.2154517769813537,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.724490225315094,0.1298968493938446,0.5896139740943909,284.9525756835937,284.95001220703125,301.52685546875,296.38787841796875,299.29656982421875,297.2980651855469,285.0845031738281,1.0,0.3351363837718963,1.0,1.0,0.706971287727356,1.0,-1.787437915802002,0.8426441550254822,0.9447938203811646,0.4308703541755676,0.5551384687423706,0.5551384687423706,0.0,50.12141418457031,49.0,38374.171875,0.0,476.6280212402344,1.0,280.0273742675781,283.86065673828125,299.3930969238281,302.2471008300781,293.1499938964844,293.1499938964844,280.3500061035156,80753.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249080538749695,1.0,0.0,0.0,2.0048770904541016,2.004896640777588,2.682062358871917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.16748046875,0.0,541.3221435546875,1895.4371337890625,0.0,1812.5911865234373,0.5782583355903625,1.0,0.0,3.0,1.0,0.0
17662320,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9990000128746032,0.413392573595047,0.3130033612251282,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8914485573768616,0.2469176799058914,0.2344884872436523,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8250765204429626,0.1943154782056808,0.1366616487503051,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8662047982215881,0.2266176044940948,0.2154517769813537,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.724490225315094,0.1298968493938446,0.5896139740943909,284.9525756835937,284.95001220703125,301.52685546875,296.38787841796875,299.29656982421875,297.2980651855469,285.0845031738281,1.0,0.3351363837718963,1.0,1.0,0.706971287727356,1.0,-1.787437915802002,0.8426441550254822,0.9447938203811646,0.4308703541755676,0.5551384687423706,0.5551384687423706,0.0,50.12141418457031,49.0,38374.171875,0.0,476.6280212402344,1.0,280.0273742675781,283.86065673828125,299.3930969238281,302.2471008300781,293.1499938964844,293.1499938964844,280.3500061035156,80753.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249080538749695,1.0,0.0,0.0,2.0048770904541016,2.004896640777588,2.682062358871917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.16748046875,0.0,541.3221435546875,1895.4371337890625,0.0,1812.5911865234373,0.5782583355903625,1.0,0.0,3.0,1.0,0.0
17662380,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9990000128746032,0.4175905883312225,0.3107234239578247,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8956779837608337,0.2486622929573059,0.2360112965106964,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8280115127563477,0.1952470690011978,0.1372258067131042,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8696684241294861,0.2277856916189193,0.2164491266012191,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7258755564689636,0.129806563258171,0.5889399647712708,284.9748840332031,284.95001220703125,301.5260314941406,296.4015197753906,299.2966003417969,297.2984313964844,284.95953369140625,1.0,0.3348253667354584,1.0,1.0,0.7069355249404907,1.0,-1.7875909805297852,0.8427519798278809,0.9448389410972596,0.4308648109436035,0.9213437438011168,0.9213437438011168,0.0,49.70118713378906,52.0,46054.38671875,0.0,475.4464416503906,1.0,280.33251953125,283.7027282714844,299.4158020019531,302.3754577636719,293.1499938964844,293.1499938964844,280.04998779296875,24476.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721187949180603,1.0,0.0,0.0,3.276113986968994,3.276132583618164,7.161620487750042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.6103515625,0.0,1078.2362060546875,1895.4371337890625,0.0,1781.806884765625,0.8114703893661499,1.0,0.0,3.0,1.0,0.0
17662440,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9990000128746032,0.4175905883312225,0.3107234239578247,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8956779837608337,0.2486622929573059,0.2360112965106964,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8280115127563477,0.1952470690011978,0.1372258067131042,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8696684241294861,0.2277856916189193,0.2164491266012191,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7258755564689636,0.129806563258171,0.5889399647712708,284.9748840332031,284.95001220703125,301.5260314941406,296.4015197753906,299.2966003417969,297.2984313964844,284.95953369140625,1.0,0.3348253667354584,1.0,1.0,0.7069355249404907,1.0,-1.7875909805297852,0.8427519798278809,0.9448389410972596,0.4308648109436035,0.9213437438011168,0.9213437438011168,0.0,49.70118713378906,52.0,46054.38671875,0.0,475.4464416503906,1.0,280.33251953125,283.7027282714844,299.4158020019531,302.3754577636719,293.1499938964844,293.1499938964844,280.04998779296875,24476.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721187949180603,1.0,0.0,0.0,3.276113986968994,3.276132583618164,7.161620487750042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.6103515625,0.0,1078.2362060546875,1895.4371337890625,0.0,1781.806884765625,0.8114703893661499,1.0,0.0,3.0,1.0,0.0
