time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.9990000128746032,0.4187130630016327,0.3116019964218139,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8954717516899109,0.2493115216493606,0.2365200519561767,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.8274944424629211,0.1955074518918991,0.1373372972011566,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.869186520576477,0.228148728609085,0.2167027592658996,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.7248152494430542,0.129588097333908,0.5878236293792725,285.2135925292969,284.95001220703125,301.5245056152344,296.4083251953125,299.29400634765625,297.29461669921875,285.2542724609375,1.0,0.3351418077945709,1.0,1.0,0.7069175839424133,1.0,-1.7883535623550415,0.8431450128555298,0.9452084898948668,0.4310553967952728,1.0,1.0,0.0,49.87904739379883,52.0,46404.52734375,0.0,476.46820068359375,1.0,280.1172180175781,284.0589294433594,299.4380187988281,302.3936767578125,293.1499938964844,293.1499938964844,280.04998779296875,27255.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265134453773499,1.0,0.0,0.0,2.9585657119750977,2.958582162857056,5.84057715968811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.16796875,0.0,838.3443603515625,1895.4371337890625,0.0,1825.941650390625,0.7750127911567688,1.0,0.0,3.0,1.0,0.0
17662560,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.4196240901947021,0.312601089477539,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8955296277999878,0.250060886144638,0.2373230308294296,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8272554874420166,0.1958610564470291,0.1376495659351349,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8689482808113098,0.2286013662815094,0.2172198444604873,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7239091396331787,0.1294210106134414,0.5873365998268127,284.9178161621094,284.95001220703125,301.52227783203125,296.41510009765625,299.2919921875,297.2923889160156,285.25604248046875,1.0,0.3357581496238708,1.0,1.0,0.7068468332290649,1.0,-1.7909270524978638,0.8444587588310242,0.9464683532714844,0.4317592978477478,0.454460471868515,0.454460471868515,0.0,50.11948776245117,55.0,27459.66015625,0.0,478.8246765136719,1.0,280.0653686523437,283.9598083496094,299.45831298828125,302.2557373046875,293.1499938964844,293.1499938964844,280.3500061035156,113697.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324822545051575,1.0,0.0,0.0,1.04974627494812,1.0497679710388184,7.352959130457748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.1826171875,0.0,274.7510681152344,1895.4371337890625,0.0,1875.9139404296875,0.5100372433662415,1.0,0.0,3.0,1.0,0.0
17662620,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.4238621592521667,0.3137566447257995,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8980389833450317,0.2530774474143982,0.2401479035615921,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8289973139762878,0.1979501247406005,0.1390972435474395,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8707679510116577,0.2309222519397735,0.2193859964609146,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7241049408912659,0.1300845444202423,0.590021014213562,285.0036315917969,284.95001220703125,301.5159606933594,296.4285583496094,299.2959289550781,297.3036804199219,284.986328125,1.0,0.3379324972629547,1.0,1.0,0.7067052125930786,1.0,-1.803265929222107,0.850663423538208,0.9526024460792542,0.4351324141025543,1.0,1.0,0.0,50.604766845703125,58.0,46331.828125,0.0,488.1583251953125,1.0,280.3328552246094,283.7256774902344,299.44256591796875,302.4243469238281,293.1499938964844,293.1499938964844,280.04998779296875,24255.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230401635169983,1.0,0.0,0.0,3.280078649520874,3.280097246170044,7.178964551712852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4072265625,0.0,1080.2747802734375,1895.4371337890625,0.0,1797.107421875,0.812473714351654,1.0,0.0,3.0,1.0,0.0
17662680,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.4238621592521667,0.3137566447257995,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8980389833450317,0.2530774474143982,0.2401479035615921,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8289973139762878,0.1979501247406005,0.1390972435474395,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8707679510116577,0.2309222519397735,0.2193859964609146,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7241049408912659,0.1300845444202423,0.590021014213562,285.0036315917969,284.95001220703125,301.5159606933594,296.4285583496094,299.2959289550781,297.3036804199219,284.986328125,1.0,0.3379324972629547,1.0,1.0,0.7067052125930786,1.0,-1.803265929222107,0.850663423538208,0.9526024460792542,0.4351324141025543,1.0,1.0,0.0,50.604766845703125,58.0,46331.828125,0.0,488.1583251953125,1.0,280.3328552246094,283.7256774902344,299.44256591796875,302.4243469238281,293.1499938964844,293.1499938964844,280.04998779296875,24255.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230401635169983,1.0,0.0,0.0,3.280078649520874,3.280097246170044,7.178964551712852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4072265625,0.0,1080.2747802734375,1895.4371337890625,0.0,1797.107421875,0.812473714351654,1.0,0.0,3.0,1.0,0.0
17662740,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.4244010150432586,0.3201033771038055,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8939032554626465,0.2547906339168548,0.2417360842227935,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8249543905258179,0.1988296508789062,0.1396951079368591,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8662901520729065,0.2320152223110199,0.2204041182994842,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7193938493728638,0.1299301385879516,0.589543342590332,284.8914489746094,284.95001220703125,301.5074768066406,296.4418334960937,299.2884521484375,297.2955322265625,284.8462829589844,1.0,0.3408377468585968,1.0,1.0,0.7065635919570923,1.0,-1.8141584396362305,0.8561476469039917,0.958010733127594,0.438128799200058,0.3459772765636444,0.3459772765636444,0.0,52.03804397583008,61.0,47103.1171875,0.0,499.5963745117188,1.0,280.0644836425781,283.5613098144531,299.4966125488281,302.63055419921875,293.1499938964844,293.1499938964844,280.3500061035156,31240.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341228723526001,1.0,0.0,0.0,3.22944450378418,3.229463815689087,6.959033953535254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.37939453125,0.0,1082.17529296875,1895.4371337890625,0.0,1889.7403564453125,0.7941886782646179,1.0,0.0,3.0,1.0,0.0
17662800,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.4244010150432586,0.3201033771038055,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8939032554626465,0.2547906339168548,0.2417360842227935,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8249543905258179,0.1988296508789062,0.1396951079368591,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8662901520729065,0.2320152223110199,0.2204041182994842,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7193938493728638,0.1299301385879516,0.589543342590332,284.8914489746094,284.95001220703125,301.5074768066406,296.4418334960937,299.2884521484375,297.2955322265625,284.8462829589844,1.0,0.3408377468585968,1.0,1.0,0.7065635919570923,1.0,-1.8141584396362305,0.8561476469039917,0.958010733127594,0.438128799200058,0.3459772765636444,0.3459772765636444,0.0,52.03804397583008,61.0,47103.1171875,0.0,499.5963745117188,1.0,280.0644836425781,283.5613098144531,299.4966125488281,302.63055419921875,293.1499938964844,293.1499938964844,280.3500061035156,31240.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341228723526001,1.0,0.0,0.0,3.22944450378418,3.229463815689087,6.959033953535254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.37939453125,0.0,1082.17529296875,1895.4371337890625,0.0,1889.7403564453125,0.7941886782646179,1.0,0.0,3.0,1.0,0.0
17662860,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.4259481132030487,0.3259449601173401,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8916370272636414,0.2575334906578064,0.2443342953920364,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8226526975631714,0.2006434500217437,0.1409734934568405,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8636001944541931,0.2340531349182129,0.2223383039236068,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7159897685050964,0.1303555369377136,0.5914707779884338,285.0602111816406,284.95001220703125,301.4971923828125,296.4549560546875,299.2856140136719,297.2978210449219,285.044189453125,1.0,0.3444796502590179,1.0,1.0,0.7067818641662598,1.0,-1.830462455749512,0.8641745448112488,0.9662879109382628,0.4424717128276825,1.0,1.0,0.0,53.5218505859375,64.0,46850.19140625,0.0,514.891845703125,1.0,280.3325500488281,283.77642822265625,299.465087890625,302.478759765625,293.1499938964844,293.1499938964844,280.04998779296875,24052.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254215478897095,1.0,0.0,0.0,3.2667076587677,3.266726016998291,7.120555096662429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.142578125,0.0,1067.0804443359375,1895.4371337890625,0.0,1816.857177734375,0.8092654943466187,1.0,0.0,3.0,1.0,0.0
17662920,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.4259481132030487,0.3259449601173401,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8916370272636414,0.2575334906578064,0.2443342953920364,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8226526975631714,0.2006434500217437,0.1409734934568405,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8636001944541931,0.2340531349182129,0.2223383039236068,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7159897685050964,0.1303555369377136,0.5914707779884338,285.0602111816406,284.95001220703125,301.4971923828125,296.4549560546875,299.2856140136719,297.2978210449219,285.044189453125,1.0,0.3444796502590179,1.0,1.0,0.7067818641662598,1.0,-1.830462455749512,0.8641745448112488,0.9662879109382628,0.4424717128276825,1.0,1.0,0.0,53.5218505859375,64.0,46850.19140625,0.0,514.891845703125,1.0,280.3325500488281,283.77642822265625,299.465087890625,302.478759765625,293.1499938964844,293.1499938964844,280.04998779296875,24052.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254215478897095,1.0,0.0,0.0,3.2667076587677,3.266726016998291,7.120555096662429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.142578125,0.0,1067.0804443359375,1895.4371337890625,0.0,1816.857177734375,0.8092654943466187,1.0,0.0,3.0,1.0,0.0
17662980,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9990000128746032,0.4242628514766693,0.3352078199386596,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8851748704910278,0.2593819499015808,0.2459990531206131,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8166008591651917,0.2016244977712631,0.1416107416152954,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8570153713226318,0.2352469861507415,0.2234085202217102,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7091760635375977,0.1302624195814132,0.5911246538162231,285.0598449707031,284.95001220703125,301.4854736328125,296.4678039550781,299.2764587402344,297.2896423339844,284.9773254394531,1.0,0.3485363721847534,1.0,1.0,0.7070001363754272,1.0,-1.8452167510986328,0.8714264631271362,0.9737902879714966,0.4463958740234375,1.0,1.0,0.0,55.6708869934082,67.0,48260.91015625,0.0,531.4808349609375,1.0,280.0643005371094,283.6655578613281,299.5080871582031,302.681396484375,293.1499938964844,293.1499938964844,279.75,23961.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356981039047241,1.0,0.0,0.0,3.2551076412200928,3.255125999450684,7.070075298543088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4560546875,0.0,1056.2783203125,1895.4371337890625,0.0,1903.0516357421875,0.8068299889564514,1.0,0.0,3.0,1.0,0.0
17663040,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9990000128746032,0.4242628514766693,0.3352078199386596,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8851748704910278,0.2593819499015808,0.2459990531206131,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8166008591651917,0.2016244977712631,0.1416107416152954,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8570153713226318,0.2352469861507415,0.2234085202217102,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7091760635375977,0.1302624195814132,0.5911246538162231,285.0598449707031,284.95001220703125,301.4854736328125,296.4678039550781,299.2764587402344,297.2896423339844,284.9773254394531,1.0,0.3485363721847534,1.0,1.0,0.7070001363754272,1.0,-1.8452167510986328,0.8714264631271362,0.9737902879714966,0.4463958740234375,1.0,1.0,0.0,55.6708869934082,67.0,48260.91015625,0.0,531.4808349609375,1.0,280.0643005371094,283.6655578613281,299.5080871582031,302.681396484375,293.1499938964844,293.1499938964844,279.75,23961.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356981039047241,1.0,0.0,0.0,3.2551076412200928,3.255125999450684,7.070075298543088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4560546875,0.0,1056.2783203125,1895.4371337890625,0.0,1903.0516357421875,0.8068299889564514,1.0,0.0,3.0,1.0,0.0
17663100,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9990000128746032,0.4232681095600128,0.3400850296020508,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.881890594959259,0.2605374157428741,0.2468757182359695,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.8134796023368835,0.2023219317197799,0.1419586241245269,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8536947965621948,0.2360466122627258,0.2239768356084823,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.7055601477622986,0.1303362250328064,0.5910465717315674,286.01922607421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2704772949219,297.2828063964844,286.0201416015625,1.0,0.3506970107555389,1.0,1.0,0.707109272480011,1.0,-1.853132247924805,0.8753172755241394,0.9778149724006652,0.4485204219818115,1.0,1.0,0.0,56.82810974121094,67.0,49137.73828125,0.0,540.4949951171875,1.0,279.8427734375,284.7538146972656,299.4371337890625,302.3067321777344,293.1499938964844,293.1499938964844,279.75,24632.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322366833686829,1.0,0.0,0.0,2.702645778656006,2.702659845352173,4.873843977293291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.2763671875,0.0,649.53076171875,1895.4371337890625,0.0,1873.8472900390625,0.728784441947937,1.0,0.0,3.0,1.0,0.0
17663160,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.4222856163978576,0.3434220552444458,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8809725046157837,0.2618055641651153,0.2485372871160507,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8125270009040833,0.2031200975179672,0.1428321152925491,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8525723218917847,0.2369591295719146,0.2252593040466308,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7039474844932556,0.1305378079414367,0.592983067035675,284.870361328125,284.95001220703125,301.4726867675781,296.4804077148437,299.2677917480469,297.2835693359375,284.8282470703125,1.0,0.3530267179012298,1.0,1.0,0.707338809967041,1.0,-1.86404812335968,0.8806555271148682,0.9833926558494568,0.4514140188694,0.0956501960754394,0.0956501960754394,0.0,57.755313873291016,55.0,48066.47265625,0.0,550.920166015625,1.0,279.77020263671875,283.52490234375,299.5386657714844,302.784423828125,293.1499938964844,293.1499938964844,280.04998779296875,40381.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428259253501892,1.0,0.0,0.0,3.027816772460937,3.0278360843658447,6.117197131061403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.18212890625,0.0,972.0626220703124,1895.4371337890625,0.0,1963.7138671875,0.7392040491104126,1.0,0.0,3.0,1.0,0.0
17663220,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.422089159488678,0.3382259905338287,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8887138962745667,0.2644968628883362,0.2511242628097534,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8186876773834229,0.2047933489084243,0.1440450251102447,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8591329455375671,0.2388715296983719,0.2271220237016677,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7086556553840637,0.1310333162546157,0.5951900482177734,285.0047607421875,284.95001220703125,301.4591979980469,296.4927062988281,299.2615966796875,297.284423828125,284.9797668457031,1.0,0.352007120847702,1.0,1.0,0.7077980041503906,1.0,-1.8672761917114256,0.8820249438285828,0.985251247882843,0.4522593319416046,1.0,1.0,0.0,56.78646087646485,58.0,48527.109375,0.0,550.06689453125,1.0,280.0301818847656,283.69061279296875,299.5121459960937,302.6333312988281,293.1499938964844,293.1499938964844,279.75,22954.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734459400177002,1.0,0.0,0.0,3.190925121307373,3.1909425258636475,6.794015234845574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0908203125,0.0,994.5542602539062,1895.4371337890625,0.0,1892.5811767578125,0.7911649942398071,1.0,0.0,3.0,1.0,0.0
17663280,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.422089159488678,0.3382259905338287,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8887138962745667,0.2644968628883362,0.2511242628097534,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8186876773834229,0.2047933489084243,0.1440450251102447,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8591329455375671,0.2388715296983719,0.2271220237016677,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7086556553840637,0.1310333162546157,0.5951900482177734,285.0047607421875,284.95001220703125,301.4591979980469,296.4927062988281,299.2615966796875,297.284423828125,284.9797668457031,1.0,0.352007120847702,1.0,1.0,0.7077980041503906,1.0,-1.8672761917114256,0.8820249438285828,0.985251247882843,0.4522593319416046,1.0,1.0,0.0,56.78646087646485,58.0,48527.109375,0.0,550.06689453125,1.0,280.0301818847656,283.69061279296875,299.5121459960937,302.6333312988281,293.1499938964844,293.1499938964844,279.75,22954.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734459400177002,1.0,0.0,0.0,3.190925121307373,3.1909425258636475,6.794015234845574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0908203125,0.0,994.5542602539062,1895.4371337890625,0.0,1892.5811767578125,0.7911649942398071,1.0,0.0,3.0,1.0,0.0
17663340,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.4213215410709381,0.3383366465568542,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8900617957115173,0.2657994627952575,0.2523193955421448,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8190984129905701,0.2052111774682998,0.1443221271038055,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8597398400306702,0.2394748926162719,0.2276844531297683,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.708148181438446,0.1307826489210128,0.5941677093505859,284.8620300292969,284.95001220703125,301.44659423828125,296.5036315917969,299.2491455078125,297.2725524902344,284.81353759765625,1.0,0.3524939119815826,1.0,1.0,0.7082165479660034,1.0,-1.868615984916687,0.8825363516807556,0.9860796332359314,0.4523651301860809,0.1000000014901161,0.1000000014901161,0.0,56.83648681640625,58.0,48576.53515625,0.0,551.1546020507812,1.0,279.7701110839844,283.5035400390625,299.56201171875,302.8309326171875,293.1499938964844,293.1499938964844,279.75,38794.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451292276382446,1.0,0.0,0.0,3.0912773609161377,3.091296911239624,6.376307624123001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.8291015625,0.0,1013.5780639648438,1895.4371337890625,0.0,1983.462890625,0.7552421689033508,1.0,0.0,3.0,1.0,0.0
17663400,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.4210563600063324,0.338530570268631,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8900341987609863,0.2658408284187317,0.2524411976337433,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8190041780471802,0.2051733583211898,0.1443520337343216,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8596481680870056,0.2394536137580871,0.2277411520481109,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.707962691783905,0.1307108849287033,0.5940644145011902,284.8553161621094,284.95001220703125,301.44537353515625,296.5046691894531,299.24725341796875,297.27008056640625,285.0189514160156,1.0,0.3525905311107635,1.0,1.0,0.7082571387290955,1.0,-1.8689756393432613,0.8826967477798462,0.9862789511680604,0.4524518251419067,5.551115123125783e-17,5.551115123125783e-17,0.0,56.8839225769043,61.0,34361.11328125,0.0,551.5542602539062,1.0,279.7662048339844,283.7366943359375,299.55865478515625,302.6534118652344,293.1499938964844,293.1499938964844,280.04998779296875,117199.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457178831100464,1.0,0.0,0.0,1.5119073390960691,1.5119311809539795,1.5252597052040073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.33740234375,0.0,453.0523681640625,1895.4371337890625,0.0,1988.52099609375,0.5035769939422607,1.0,0.0,3.0,1.0,0.0
17663460,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.4231253564357757,0.3393024206161499,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8926165699958801,0.2687391936779022,0.2551622092723846,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8205975890159607,0.206938549876213,0.145580306649208,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8613031506538391,0.2414306104183197,0.2295956015586853,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7083554267883301,0.1312579065561294,0.5963612794876099,284.9737243652344,284.95001220703125,301.4316101074219,296.5162658691406,299.2456359863281,297.2787475585937,284.95623779296875,1.0,0.354432612657547,1.0,1.0,0.7085379958152771,1.0,-1.8796268701553345,0.8878806829452515,0.991746187210083,0.4552315771579742,0.854428231716156,0.854428231716156,0.0,57.28619384765625,64.0,48856.49609375,0.0,560.2509765625,1.0,280.0313415527344,283.661865234375,299.53485107421875,302.6752014160156,293.1499938964844,293.1499938964844,279.75,24270.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364999651908875,1.0,0.0,0.0,3.231224298477173,3.231242418289185,6.966707246647275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8466796875,0.0,1037.570068359375,1895.4371337890625,0.0,1909.8408203125,0.8001766800880432,1.0,0.0,3.0,1.0,0.0
17663520,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.4231253564357757,0.3393024206161499,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8926165699958801,0.2687391936779022,0.2551622092723846,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8205975890159607,0.206938549876213,0.145580306649208,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8613031506538391,0.2414306104183197,0.2295956015586853,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7083554267883301,0.1312579065561294,0.5963612794876099,284.9737243652344,284.95001220703125,301.4316101074219,296.5162658691406,299.2456359863281,297.2787475585937,284.95623779296875,1.0,0.354432612657547,1.0,1.0,0.7085379958152771,1.0,-1.8796268701553345,0.8878806829452515,0.991746187210083,0.4552315771579742,0.854428231716156,0.854428231716156,0.0,57.28619384765625,64.0,48856.49609375,0.0,560.2509765625,1.0,280.0313415527344,283.661865234375,299.53485107421875,302.6752014160156,293.1499938964844,293.1499938964844,279.75,24270.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364999651908875,1.0,0.0,0.0,3.231224298477173,3.231242418289185,6.966707246647275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8466796875,0.0,1037.570068359375,1895.4371337890625,0.0,1909.8408203125,0.8001766800880432,1.0,0.0,3.0,1.0,0.0
17663580,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.9990000128746032,0.4213067591190338,0.3442588448524475,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8892421126365662,0.269676148891449,0.2560470104217529,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.817074179649353,0.2071027606725692,0.1457006633281707,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.857581377029419,0.2417371869087219,0.2299037873744964,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7042508721351624,0.1309238225221634,0.5951546430587769,284.85552978515625,284.95001220703125,301.4211730957031,296.5249938964844,299.2336730957031,297.2651062011719,284.8060302734375,1.0,0.356352686882019,1.0,1.0,0.7087557911872864,1.0,-1.8857057094573968,0.890815019607544,0.9948906898498536,0.4568014740943908,0.1000000014901161,0.1000000014901161,0.0,58.43218231201172,64.0,49069.6796875,0.0,568.1956787109375,1.0,279.77734375,283.4858093261719,299.5877685546875,302.890869140625,293.1499938964844,293.1499938964844,279.75,40648.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475597262382507,1.0,0.0,0.0,3.143667459487915,3.1436877250671387,6.594267460968695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.904296875,0.0,1069.392822265625,1895.4371337890625,0.0,2004.376708984375,0.7668772339820862,1.0,0.0,3.0,1.0,0.0
17663640,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.9990000128746032,0.4211753904819488,0.3458783030509949,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.8881386518478394,0.2702254951000213,0.2563210725784302,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.8159412145614624,0.2073997408151626,0.1457471400499344,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.8563862442970276,0.2420708090066909,0.2300032377243042,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.7029213905334473,0.1309469640254974,0.5947614908218384,285.7767639160156,284.95001220703125,301.4182434082031,296.5274963378906,299.2314758300781,297.2630615234375,286.28546142578125,1.0,0.3569768667221069,1.0,1.0,0.7088188529014587,1.0,-1.88768208026886,0.8917721509933472,0.9959099292755128,0.4573163688182831,1.0,1.0,0.0,58.80971145629883,52.0,44562.9453125,0.0,570.8048706054688,1.0,279.76837158203125,284.90087890625,299.4963684082031,302.11376953125,293.1499938964844,293.1499938964844,280.04998779296875,46527.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398262619972229,1.0,0.0,0.0,1.9739737510681152,1.9739872217178345,2.6000168418249814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.66455078125,0.0,388.1770629882813,1895.4371337890625,0.0,1938.100341796875,0.6542593836784363,1.0,0.0,3.0,1.0,0.0
17663700,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.9990000128746032,0.4230611324310303,0.3419579863548279,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8938097953796387,0.2723841965198517,0.2581616640090942,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.8205046057701111,0.2089108377695083,0.1466666162014007,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.86122727394104,0.2436806857585907,0.2313307970762252,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.706578254699707,0.13156159222126,0.5967428088188171,285.1343078613281,284.95001220703125,301.4118347167969,296.532958984375,299.2372436523437,297.28009033203125,285.07623291015625,1.0,0.3562855720520019,1.0,1.0,0.7089592814445496,1.0,-1.890268921852112,0.8929845690727234,0.9972843527793884,0.458025187253952,1.0,1.0,0.0,58.07377624511719,52.0,49031.75,0.0,570.2664184570312,1.0,279.9815368652344,283.763916015625,299.516357421875,302.6449584960937,293.1499938964844,293.1499938964844,280.04998779296875,22038.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357791066169739,1.0,0.0,0.0,3.1248724460601807,3.1248891353607178,6.51565187581582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.38525390625,0.0,934.2222900390624,1895.4371337890625,0.0,1903.7371826171875,0.7756609320640564,1.0,0.0,3.0,1.0,0.0
17663760,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.4224632680416107,0.3367703855037689,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8995527029037476,0.272822231054306,0.2590287923812866,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8248974680900574,0.2088617235422134,0.1469360589981079,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.866182267665863,0.2437342554330825,0.2317934036254882,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7103237509727478,0.131311759352684,0.5966745615005493,284.9393005371094,284.95001220703125,301.4056396484375,296.5382995605469,299.22857666015625,297.27008056640625,284.9435729980469,1.0,0.354472666978836,1.0,1.0,0.7091529965400696,1.0,-1.8858877420425413,0.8907013535499573,0.9951863884925842,0.4568260312080383,0.6361120939254761,0.6361120939254761,0.0,56.93074035644531,55.0,48088.99609375,0.0,563.498046875,1.0,280.03582763671875,283.6610717773437,299.5592956542969,302.7148132324219,293.1499938964844,293.1499938964844,280.3500061035156,38774.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740187406539917,1.0,0.0,0.0,3.121676683425904,3.1216964721679688,6.502332894342544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.5302734375,0.0,1038.741943359375,1895.4371337890625,0.0,1941.177734375,0.7736214995384216,1.0,0.0,3.0,1.0,0.0
17663820,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.4236162304878235,0.334006518125534,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9037352800369264,0.2744603753089905,0.2603897154331207,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.827506959438324,0.2094437628984451,0.1472191661596298,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8692609071731567,0.2444828450679779,0.2323432117700576,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.711759090423584,0.1310935467481613,0.5953083634376526,284.9933166503906,284.95001220703125,301.39422607421875,296.5486755371094,299.2195739746094,297.26397705078125,284.98358154296875,1.0,0.3538761436939239,1.0,1.0,0.7095404267311096,1.0,-1.8835521936416624,0.8894033432006836,0.9941487908363342,0.455917477607727,1.0,1.0,0.0,56.32260513305664,58.0,48760.04296875,0.0,559.9102783203125,1.0,280.337646484375,283.6903381347656,299.5569763183594,302.6966552734375,293.1499938964844,293.1499938964844,280.04998779296875,27369.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379318475723267,1.0,0.0,0.0,3.487102746963501,3.487123727798462,8.113771627904498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.525390625,0.0,1297.6868896484375,1895.4371337890625,0.0,1921.9871826171875,0.861731767654419,1.0,0.0,3.0,1.0,0.0
17663880,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.4236162304878235,0.334006518125534,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9037352800369264,0.2744603753089905,0.2603897154331207,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.827506959438324,0.2094437628984451,0.1472191661596298,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8692609071731567,0.2444828450679779,0.2323432117700576,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.711759090423584,0.1310935467481613,0.5953083634376526,284.9933166503906,284.95001220703125,301.39422607421875,296.5486755371094,299.2195739746094,297.26397705078125,284.98358154296875,1.0,0.3538761436939239,1.0,1.0,0.7095404267311096,1.0,-1.8835521936416624,0.8894033432006836,0.9941487908363342,0.455917477607727,1.0,1.0,0.0,56.32260513305664,58.0,48760.04296875,0.0,559.9102783203125,1.0,280.337646484375,283.6903381347656,299.5569763183594,302.6966552734375,293.1499938964844,293.1499938964844,280.04998779296875,27369.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379318475723267,1.0,0.0,0.0,3.487102746963501,3.487123727798462,8.113771627904498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.525390625,0.0,1297.6868896484375,1895.4371337890625,0.0,1921.9871826171875,0.861731767654419,1.0,0.0,3.0,1.0,0.0
17663940,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.4251807630062103,0.3342075943946838,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.905848264694214,0.2766239643096924,0.2622793316841125,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.828453004360199,0.2104911506175995,0.147850751876831,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8703382611274719,0.2456843554973602,0.2333427518606186,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7115117907524109,0.1311248540878296,0.5950531959533691,284.9444274902344,284.95001220703125,301.3843078613281,296.5586242675781,299.21551513671875,297.2654113769531,284.8965759277344,1.0,0.354632705450058,1.0,1.0,0.7099278569221497,1.0,-1.887710332870484,0.8913201689720154,0.9963901042938232,0.4568536579608917,0.7641393542289734,0.7641393542289734,0.0,56.45834732055664,61.0,49569.5859375,0.0,563.2662353515625,1.0,280.0624694824219,283.5804748535156,299.5958557128906,302.8653869628906,293.1499938964844,293.1499938964844,279.75,26624.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460942268371582,1.0,0.0,0.0,3.400736093521118,3.4007561206817627,7.716834602433664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.146484375,0.0,1207.7684326171875,1895.4371337890625,0.0,1991.75732421875,0.8408845663070679,1.0,0.0,3.0,1.0,0.0
17664000,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.4251807630062103,0.3342075943946838,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.905848264694214,0.2766239643096924,0.2622793316841125,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.828453004360199,0.2104911506175995,0.147850751876831,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8703382611274719,0.2456843554973602,0.2333427518606186,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7115117907524109,0.1311248540878296,0.5950531959533691,284.9444274902344,284.95001220703125,301.3843078613281,296.5586242675781,299.21551513671875,297.2654113769531,284.8965759277344,1.0,0.354632705450058,1.0,1.0,0.7099278569221497,1.0,-1.887710332870484,0.8913201689720154,0.9963901042938232,0.4568536579608917,0.7641393542289734,0.7641393542289734,0.0,56.45834732055664,61.0,49569.5859375,0.0,563.2662353515625,1.0,280.0624694824219,283.5804748535156,299.5958557128906,302.8653869628906,293.1499938964844,293.1499938964844,279.75,26624.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460942268371582,1.0,0.0,0.0,3.400736093521118,3.4007561206817627,7.716834602433664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.146484375,0.0,1207.7684326171875,1895.4371337890625,0.0,1991.75732421875,0.8408845663070679,1.0,0.0,3.0,1.0,0.0
17664060,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9990000128746032,0.4265212118625641,0.3356004655361175,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.907044529914856,0.2787240147590637,0.2643433213233948,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8288439512252808,0.2116148024797439,0.1486926227807998,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8707095384597778,0.2469521313905716,0.2346128672361374,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7109804153442383,0.1313560903072357,0.5962161421775818,284.85992431640625,284.95001220703125,301.3774108886719,296.5666198730469,299.2143859863281,297.2689819335937,284.8121032714844,1.0,0.3561901152133941,1.0,1.0,0.7100281119346619,1.0,-1.895792007446289,0.8952981233596802,1.0004938840866089,0.45901620388031,0.1000000014901161,0.1000000014901161,0.0,56.92478942871094,61.0,49311.1796875,0.0,570.4785766601562,1.0,279.7779541015625,283.4913024902344,299.6128845214844,302.94512939453125,293.1499938964844,293.1499938964844,279.75,39352.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504269480705261,1.0,0.0,0.0,3.1581594944000244,3.158179521560669,6.655204742855858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.013671875,0.0,1073.42626953125,1895.4371337890625,0.0,2029.1458740234373,0.7705671787261963,1.0,0.0,3.0,1.0,0.0
17664120,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.9990000128746032,0.4263495206832886,0.3362839818000793,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.9067302942276,0.2789269983768463,0.264627069234848,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8284757733345032,0.2116531133651733,0.1487825065851211,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.870299220085144,0.2470184415578842,0.2347611188888549,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7105027437210083,0.1313081532716751,0.5962523818016052,285.1644287109375,284.95001220703125,301.37628173828125,296.5680847167969,299.212158203125,297.2655334472656,285.7637634277344,1.0,0.3565526008605957,1.0,1.0,0.7100468277931213,1.0,-1.8972843885421755,0.8960288166999817,1.0012555122375488,0.4594333469867706,1.0,1.0,0.0,57.09672927856445,64.0,31941.21875,0.0,572.0931396484375,1.0,279.77069091796875,284.2312927246094,299.57733154296875,302.3637390136719,293.1499938964844,293.1499938964844,280.04998779296875,91037.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479462027549744,1.0,0.0,0.0,1.0852134227752686,1.085231065750122,7.85821185900204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.38525390625,0.0,235.7466735839844,1895.4371337890625,0.0,2007.709716796875,0.549513041973114,1.0,0.0,3.0,1.0,0.0
17664180,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.4284693002700805,0.3392379879951477,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9075733423233032,0.2819867134094238,0.267639547586441,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8285713195800781,0.2134780138731002,0.1501451730728149,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.870258629322052,0.2490476071834564,0.2367904335260391,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7097329497337341,0.1320013850927353,0.5995916724205017,284.9764404296875,284.95001220703125,301.3705139160156,296.5770874023437,299.2149353027344,297.2747802734375,284.9628295898437,1.0,0.3595018088817596,1.0,1.0,0.710165798664093,1.0,-1.9125304222106927,0.9035652875900269,1.0089651346206665,0.4635753035545349,0.8963613510131836,0.8963613510131836,0.0,58.05043411254883,67.0,49648.50390625,0.0,586.1107788085938,1.0,280.0350341796875,283.65557861328125,299.5904235839844,302.7797241210937,293.1499938964844,293.1499938964844,279.75,24841.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406170964241028,1.0,0.0,0.0,3.290457963943481,3.2904767990112305,7.224470550681872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.4111328125,0.0,1093.4755859375,1895.4371337890625,0.0,1944.8411865234373,0.8145233392715454,1.0,0.0,3.0,1.0,0.0
17664240,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.4284693002700805,0.3392379879951477,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9075733423233032,0.2819867134094238,0.267639547586441,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8285713195800781,0.2134780138731002,0.1501451730728149,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.870258629322052,0.2490476071834564,0.2367904335260391,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7097329497337341,0.1320013850927353,0.5995916724205017,284.9764404296875,284.95001220703125,301.3705139160156,296.5770874023437,299.2149353027344,297.2747802734375,284.9628295898437,1.0,0.3595018088817596,1.0,1.0,0.710165798664093,1.0,-1.9125304222106927,0.9035652875900269,1.0089651346206665,0.4635753035545349,0.8963613510131836,0.8963613510131836,0.0,58.05043411254883,67.0,49648.50390625,0.0,586.1107788085938,1.0,280.0350341796875,283.65557861328125,299.5904235839844,302.7797241210937,293.1499938964844,293.1499938964844,279.75,24841.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406170964241028,1.0,0.0,0.0,3.290457963943481,3.2904767990112305,7.224470550681872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.4111328125,0.0,1093.4755859375,1895.4371337890625,0.0,1944.8411865234373,0.8145233392715454,1.0,0.0,3.0,1.0,0.0
17664300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.9990000128746032,0.4271287024021148,0.3435651659965515,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9041075706481934,0.2826091051101684,0.2681581079959869,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8253535628318787,0.2135645151138305,0.1501674801111221,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.8667205572128296,0.2492197453975677,0.2369108945131302,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.706326961517334,0.1318322271108627,0.5989412069320679,285.1602783203125,284.95001220703125,301.3685913085937,296.5813903808594,299.2088623046875,297.2643737792969,285.1572265625,1.0,0.3611379265785217,1.0,1.0,0.7102253437042236,1.0,-1.9177395105361936,0.906131625175476,1.0116078853607178,0.4649879336357116,1.0,1.0,0.0,59.050743103027344,67.0,50468.6484375,0.0,593.1485595703125,1.0,279.8148498535156,283.8653564453125,299.6172180175781,302.85699462890625,293.1499938964844,293.1499938964844,279.75,26592.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464843392372131,1.0,0.0,0.0,3.1000335216522217,3.100050926208496,6.412481070583453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.1767578125,0.0,943.274658203125,1895.4371337890625,0.0,1995.114013671875,0.7941414713859558,1.0,0.0,3.0,1.0,0.0
