time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.9990000128746032,0.4256055951118469,0.3477940857410431,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.9011639952659608,0.2834197580814361,0.268904447555542,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208923339844,0.8225023150444031,0.2138158082962036,0.1503352224826812,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.8635646104812622,0.2495456784963607,0.2372128665447235,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.7031247615814209,0.1317139118909835,0.5985458493232727,285.3832092285156,284.95001220703125,301.36737060546875,296.5856018066406,299.20465087890625,297.2572631835937,285.9877624511719,1.0,0.3628924190998077,1.0,1.0,0.710499107837677,1.0,-1.9238027334213257,0.9090391397476196,1.014763593673706,0.4665481746196747,1.0,1.0,0.0,60.06272888183594,55.0,39354.04296875,0.0,600.8860473632812,1.0,279.7663879394531,284.5097045898437,299.5865478515625,302.3268737792969,293.1499938964844,293.1499938964844,280.04998779296875,70987.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475610971450806,1.0,0.0,0.0,1.5271008014678955,1.5271164178848269,1.5560688382265653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.953125,0.0,314.7744445800781,1895.4371337890625,0.0,2004.3887939453125,0.6085503101348877,1.0,0.0,3.0,1.0,0.0
17664420,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.4265329539775848,0.3401940762996673,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9117586016654968,0.2863762378692627,0.2717654705047607,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8302616477012634,0.215506836771965,0.1515593081712722,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8721917867660522,0.2514163255691528,0.2390293926000595,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7095344066619873,0.1322438865900039,0.6007938981056213,284.9698486328125,284.95001220703125,301.3672180175781,296.59356689453125,299.2087097167969,297.2662353515625,284.95477294921875,1.0,0.361064463853836,1.0,1.0,0.7110467553138733,1.0,-1.924479007720948,0.9091057181358336,1.0153733491897583,0.4666500687599182,0.8840342164039612,0.8840342164039612,0.0,58.53541564941406,58.0,50042.2421875,0.0,596.3718872070312,1.0,280.0361633300781,283.6396789550781,299.6118469238281,302.8383483886719,293.1499938964844,293.1499938964844,279.75,25677.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439688444137573,1.0,0.0,0.0,3.333192825317383,3.33321213722229,7.413344746964867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.697265625,0.0,1137.9111328125,1895.4371337890625,0.0,1973.5048828125,0.8246780633926392,1.0,0.0,3.0,1.0,0.0
17664480,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.4265329539775848,0.3401940762996673,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9117586016654968,0.2863762378692627,0.2717654705047607,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8302616477012634,0.215506836771965,0.1515593081712722,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8721917867660522,0.2514163255691528,0.2390293926000595,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7095344066619873,0.1322438865900039,0.6007938981056213,284.9698486328125,284.95001220703125,301.3672180175781,296.59356689453125,299.2087097167969,297.2662353515625,284.95477294921875,1.0,0.361064463853836,1.0,1.0,0.7110467553138733,1.0,-1.924479007720948,0.9091057181358336,1.0153733491897583,0.4666500687599182,0.8840342164039612,0.8840342164039612,0.0,58.53541564941406,58.0,50042.2421875,0.0,596.3718872070312,1.0,280.0361633300781,283.6396789550781,299.6118469238281,302.8383483886719,293.1499938964844,293.1499938964844,279.75,25677.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439688444137573,1.0,0.0,0.0,3.333192825317383,3.33321213722229,7.413344746964867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.697265625,0.0,1137.9111328125,1895.4371337890625,0.0,1973.5048828125,0.8246780633926392,1.0,0.0,3.0,1.0,0.0
17664540,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.4263985157012939,0.3389084935188293,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.914356291294098,0.2875511944293976,0.2727909982204437,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8314700722694397,0.2157745510339737,0.1516945511102676,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8736836314201355,0.2518045604228973,0.2393359690904617,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7099769115447998,0.1319964081048965,0.5996080040931702,284.8519897460937,284.95001220703125,301.3695373535156,296.5996398925781,299.2051696777344,297.25830078125,284.8092041015625,1.0,0.360897034406662,1.0,1.0,0.7114880681037903,1.0,-1.9232637882232664,0.9083393812179564,1.0149245262145996,0.4660384356975555,0.1000000014901161,0.1000000014901161,0.0,58.243839263916016,58.0,49876.60546875,0.0,594.5319213867188,1.0,279.7738037109375,283.4745788574219,299.65252685546875,303.0190734863281,293.1499938964844,293.1499938964844,279.75,43733.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535706162452698,1.0,0.0,0.0,3.189164876937866,3.1891860961914062,6.786521566937154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0771484375,0.0,1128.9168701171875,1895.4371337890625,0.0,2056.420654296875,0.7764261364936829,1.0,0.0,3.0,1.0,0.0
17664600,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941467285156,0.9990000128746032,0.426614761352539,0.3390365540981293,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.9145626425743104,0.2879855036735534,0.2730564177036285,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8314475417137146,0.2159703373908996,0.1517386436462402,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.8736776113510132,0.2520263195037842,0.2394215166568756,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7097703218460083,0.1319983154535293,0.5993273258209229,285.5332336425781,284.95001220703125,301.3704528808594,296.6010437011719,299.204833984375,297.2567749023437,286.1418151855469,1.0,0.360979288816452,1.0,1.0,0.7115944027900696,1.0,-1.92355477809906,0.908439874649048,1.0151149034500122,0.4660726487636566,1.0,1.0,0.0,58.27650833129883,61.0,41588.2421875,0.0,594.8512573242188,1.0,279.7667236328125,284.666259765625,299.5824279785156,302.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,63375.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477394938468933,1.0,0.0,0.0,1.6763639450073242,1.6763789653778076,1.8751241270820174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7392578125,0.0,340.216552734375,1895.4371337890625,0.0,2005.9267578125,0.6274244785308838,1.0,0.0,3.0,1.0,0.0
17664660,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.4294592142105102,0.3379311561584472,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9196442365646362,0.2910379767417907,0.2761293947696686,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8345840573310852,0.2177148014307022,0.1530829668045044,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8770758509635925,0.2539456188678741,0.2413944900035858,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7117437720298767,0.1326082795858383,0.6022648811340332,284.97418212890625,284.95001220703125,301.3774108886719,296.6079406738281,299.2146911621094,297.26910400390625,284.9610900878906,1.0,0.3623660206794739,1.0,1.0,0.7119175791740417,1.0,-1.9334256649017327,0.9132187962532043,1.0202069282531738,0.4686304032802582,0.913495659828186,0.913495659828186,0.0,58.29222869873047,64.0,50176.19921875,0.0,602.1404418945312,1.0,280.0360412597656,283.6452331542969,299.6221923828125,302.8519592285156,293.1499938964844,293.1499938964844,279.75,25589.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441439628601074,1.0,0.0,0.0,3.338776111602783,3.338795185089112,7.438200668730133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4482421875,0.0,1142.448486328125,1895.4371337890625,0.0,1975.006103515625,0.8263091444969177,1.0,0.0,3.0,1.0,0.0
17664720,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.4294592142105102,0.3379311561584472,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9196442365646362,0.2910379767417907,0.2761293947696686,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8345840573310852,0.2177148014307022,0.1530829668045044,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8770758509635925,0.2539456188678741,0.2413944900035858,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7117437720298767,0.1326082795858383,0.6022648811340332,284.97418212890625,284.95001220703125,301.3774108886719,296.6079406738281,299.2146911621094,297.26910400390625,284.9610900878906,1.0,0.3623660206794739,1.0,1.0,0.7119175791740417,1.0,-1.9334256649017327,0.9132187962532043,1.0202069282531738,0.4686304032802582,0.913495659828186,0.913495659828186,0.0,58.29222869873047,64.0,50176.19921875,0.0,602.1404418945312,1.0,280.0360412597656,283.6452331542969,299.6221923828125,302.8519592285156,293.1499938964844,293.1499938964844,279.75,25589.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441439628601074,1.0,0.0,0.0,3.338776111602783,3.338795185089112,7.438200668730133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4482421875,0.0,1142.448486328125,1895.4371337890625,0.0,1975.006103515625,0.8263091444969177,1.0,0.0,3.0,1.0,0.0
17664780,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.4283608198165893,0.3422156274318695,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9166568517684937,0.2922894656658172,0.2772751748561859,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.831611692905426,0.2179870009422302,0.1532587110996246,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.873788058757782,0.2543392479419708,0.2417570352554321,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7083276510238647,0.1323756277561187,0.6014142632484436,284.8518981933594,284.95001220703125,301.38641357421875,296.61328125,299.21337890625,297.2584228515625,284.81756591796875,1.0,0.3641590774059295,1.0,1.0,0.7121893167495728,1.0,-1.9395697116851809,0.916166126728058,1.0234036445617676,0.470194548368454,0.1000000014901161,0.1000000014901161,0.0,59.30421829223633,64.0,49865.5390625,0.0,610.0202026367188,1.0,279.7709350585937,283.47857666015625,299.6676025390625,303.04638671875,293.1499938964844,293.1499938964844,279.75,48503.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546426057815552,1.0,0.0,0.0,3.160640001296997,3.160661697387696,6.66566279505787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.294921875,0.0,1134.849609375,1895.4371337890625,0.0,2065.74951171875,0.7664927244186401,1.0,0.0,3.0,1.0,0.0
17664840,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.9990000128746032,0.4281143546104431,0.3431840240955353,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.915957510471344,0.2925773561000824,0.2775053381919861,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.830950140953064,0.2180812060832977,0.1532995998859405,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.8730475306510925,0.2544539868831634,0.2418328076601028,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7075514793395996,0.1323442310094833,0.6012338399887085,285.2638244628906,284.95001220703125,301.3884582519531,296.6142578125,299.21319580078125,297.2560119628906,285.8515625,1.0,0.3645568788051605,1.0,1.0,0.7122407555580139,1.0,-1.9409327507019043,0.9168217778205872,1.024111032485962,0.4705527126789093,1.0,1.0,0.0,59.53421401977539,67.0,37154.984375,0.0,611.7925415039062,1.0,279.7655029296875,284.3617553710937,299.62176513671875,302.43804931640625,293.1499938964844,293.1499938964844,280.04998779296875,81025.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513020038604736,1.0,0.0,0.0,1.3871221542358398,1.387139081954956,1.2838754059885105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.60009765625,0.0,299.75750732421875,1895.4371337890625,0.0,2036.7257080078125,0.59305739402771,1.0,0.0,3.0,1.0,0.0
17664900,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9990000128746032,0.4303251802921295,0.3440935611724853,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.9173939824104308,0.2950956523418426,0.2793819308280945,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8317386507987976,0.2198057621717453,0.1541753560304641,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8737868666648865,0.2562562525272369,0.2430827021598816,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.707720935344696,0.1330819427967071,0.6032389402389526,285.2116394042969,284.95001220703125,301.3956604003906,296.6171875,299.226806640625,297.2748718261719,285.1448059082031,1.0,0.3660445809364319,1.0,1.0,0.71240234375,1.0,-1.949231743812561,0.9209005236625672,1.028331279754639,0.4727100729942322,1.0,1.0,0.0,59.91947937011719,67.0,50383.546875,0.0,619.2666625976562,1.0,279.97882080078125,283.8410339355469,299.58660888671875,302.7886047363281,293.1499938964844,293.1499938964844,280.04998779296875,22758.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418686747550964,1.0,0.0,0.0,3.174429655075073,3.174447059631348,6.723954015797062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8515625,0.0,979.4779663085938,1895.4371337890625,0.0,1955.5269775390625,0.7874248623847961,1.0,0.0,3.0,1.0,0.0
17664960,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.4290405213832855,0.3467867374420166,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9162301421165466,0.2957907617092132,0.2806370854377746,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.830524742603302,0.2199232876300811,0.1546539813280105,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8723729252815247,0.2564633190631866,0.2438118755817413,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.706193745136261,0.1329870969057083,0.6042332053184509,285.0014038085937,284.95001220703125,301.4040222167969,296.6199645996094,299.22637939453125,297.2664794921875,284.99090576171875,1.0,0.3676971197128296,1.0,1.0,0.7126926779747009,1.0,-1.9566216468811035,0.9244471788406372,1.032174587249756,0.4746795296669006,1.0,1.0,0.0,60.65404510498047,70.0,50672.01171875,0.0,627.27099609375,1.0,280.0364990234375,283.6617736816406,299.6353759765625,302.8898620605469,293.1499938964844,293.1499938964844,279.75,25338.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460507154464722,1.0,0.0,0.0,3.3529348373413086,3.352954149246216,7.501420782318746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.931640625,0.0,1153.82373046875,1895.4371337890625,0.0,1991.3828125,0.8298510909080505,1.0,0.0,3.0,1.0,0.0
17665020,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.4259996712207794,0.3549830019474029,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9102903604507446,0.2976435422897339,0.2823545336723327,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8252070546150208,0.2205296009778976,0.1550694555044174,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8664071559906006,0.2572149038314819,0.2445191144943237,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7002531886100769,0.1328461617231369,0.6038907170295715,284.89019775390625,284.95001220703125,301.4244079589844,296.6250305175781,299.2311706542969,297.25701904296875,284.8551330566406,1.0,0.3712609112262726,1.0,1.0,0.7132734060287476,1.0,-1.9694626331329343,0.9305980801582336,1.0388646125793457,0.4779674410820007,0.3556525707244873,0.3556525707244873,0.0,62.67490005493164,58.0,51404.79296875,0.0,643.8097534179688,1.0,279.7631225585937,283.49981689453125,299.67547607421875,303.08428955078125,293.1499938964844,293.1499938964844,280.04998779296875,33628.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568130493164062,1.0,0.0,0.0,3.287546396255493,3.287566661834717,7.211691013253585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.7783203125,0.0,1150.0880126953125,1895.4371337890625,0.0,2084.67822265625,0.8070989847183228,1.0,0.0,3.0,1.0,0.0
17665080,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.4259996712207794,0.3549830019474029,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9102903604507446,0.2976435422897339,0.2823545336723327,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8252070546150208,0.2205296009778976,0.1550694555044174,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8664071559906006,0.2572149038314819,0.2445191144943237,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7002531886100769,0.1328461617231369,0.6038907170295715,284.89019775390625,284.95001220703125,301.4244079589844,296.6250305175781,299.2311706542969,297.25701904296875,284.8551330566406,1.0,0.3712609112262726,1.0,1.0,0.7132734060287476,1.0,-1.9694626331329343,0.9305980801582336,1.0388646125793457,0.4779674410820007,0.3556525707244873,0.3556525707244873,0.0,62.67490005493164,58.0,51404.79296875,0.0,643.8097534179688,1.0,279.7631225585937,283.49981689453125,299.67547607421875,303.08428955078125,293.1499938964844,293.1499938964844,280.04998779296875,33628.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568130493164062,1.0,0.0,0.0,3.287546396255493,3.287566661834717,7.211691013253585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.7783203125,0.0,1150.0880126953125,1895.4371337890625,0.0,2084.67822265625,0.8070989847183228,1.0,0.0,3.0,1.0,0.0
17665140,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.4256793558597564,0.3484537303447723,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9199804067611694,0.3005397021770477,0.2849969565868377,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8316166996955872,0.2220154702663421,0.1560554057359695,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8735823631286621,0.2588552236557007,0.2459923028945922,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.705346405506134,0.1331974267959594,0.6050698161125183,285.0458679199219,284.95001220703125,301.45001220703125,296.6294250488281,299.2458190917969,297.262939453125,285.0283508300781,1.0,0.3694888949394226,1.0,1.0,0.7138541340827942,1.0,-1.9691808223724363,0.9301763772964478,1.0390044450759888,0.4777935445308685,1.0,1.0,0.0,61.31283187866211,46.0,50926.578125,0.0,639.0203857421875,1.0,280.0344543457031,283.6884765625,299.6356201171875,302.91424560546875,293.1499938964844,293.1499938964844,279.75,25071.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489016652107239,1.0,0.0,0.0,3.347701072692871,3.3477203845977783,7.478021188944695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.28515625,0.0,1147.1397705078125,1895.4371337890625,0.0,2015.956298828125,0.8285860419273376,1.0,0.0,3.0,1.0,0.0
17665200,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.4256793558597564,0.3484537303447723,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9199804067611694,0.3005397021770477,0.2849969565868377,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8316166996955872,0.2220154702663421,0.1560554057359695,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8735823631286621,0.2588552236557007,0.2459923028945922,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.705346405506134,0.1331974267959594,0.6050698161125183,285.0458679199219,284.95001220703125,301.45001220703125,296.6294250488281,299.2458190917969,297.262939453125,285.0283508300781,1.0,0.3694888949394226,1.0,1.0,0.7138541340827942,1.0,-1.9691808223724363,0.9301763772964478,1.0390044450759888,0.4777935445308685,1.0,1.0,0.0,61.31283187866211,46.0,50926.578125,0.0,639.0203857421875,1.0,280.0344543457031,283.6884765625,299.6356201171875,302.91424560546875,293.1499938964844,293.1499938964844,279.75,25071.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489016652107239,1.0,0.0,0.0,3.347701072692871,3.3477203845977783,7.478021188944695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.28515625,0.0,1147.1397705078125,1895.4371337890625,0.0,2015.956298828125,0.8285860419273376,1.0,0.0,3.0,1.0,0.0
17665260,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.427759438753128,0.3324613571166992,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9392170906066896,0.3027285039424896,0.2868129312992096,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8446220755577087,0.222781240940094,0.1564335078001022,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8884686827659607,0.259764015674591,0.2466454356908798,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7163369059562683,0.1331866234540939,0.6042002439498901,284.9582214355469,284.95001220703125,301.4811096191406,296.6358947753906,299.2594909667969,297.2637939453125,284.89373779296875,1.0,0.3636840879917145,1.0,1.0,0.714454710483551,1.0,-1.9523582458496087,0.9215468168258668,1.030811429023743,0.472941130399704,0.8021165132522583,0.8021165132522583,0.0,57.672760009765625,49.0,51503.4296875,0.0,614.1351318359375,1.0,279.7636108398437,283.5304870605469,299.66510009765625,303.0646667480469,293.1499938964844,293.1499938964844,279.45001220703125,25190.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557609677314758,1.0,0.0,0.0,3.310516595840454,3.310535430908203,7.312819434446283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9169921875,0.0,1113.899169921875,1895.4371337890625,0.0,2075.49560546875,0.8193802237510681,1.0,0.0,3.0,1.0,0.0
17665320,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.427759438753128,0.3324613571166992,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9392170906066896,0.3027285039424896,0.2868129312992096,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8446220755577087,0.222781240940094,0.1564335078001022,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8884686827659607,0.259764015674591,0.2466454356908798,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7163369059562683,0.1331866234540939,0.6042002439498901,284.9582214355469,284.95001220703125,301.4811096191406,296.6358947753906,299.2594909667969,297.2637939453125,284.89373779296875,1.0,0.3636840879917145,1.0,1.0,0.714454710483551,1.0,-1.9523582458496087,0.9215468168258668,1.030811429023743,0.472941130399704,0.8021165132522583,0.8021165132522583,0.0,57.672760009765625,49.0,51503.4296875,0.0,614.1351318359375,1.0,279.7636108398437,283.5304870605469,299.66510009765625,303.0646667480469,293.1499938964844,293.1499938964844,279.45001220703125,25190.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557609677314758,1.0,0.0,0.0,3.310516595840454,3.310535430908203,7.312819434446283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9169921875,0.0,1113.899169921875,1895.4371337890625,0.0,2075.49560546875,0.8193802237510681,1.0,0.0,3.0,1.0,0.0
17665380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.4332900047302246,0.3215848803520202,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9538851380348206,0.3052970767021179,0.2891833484172821,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8552034497261047,0.2240520864725113,0.1572804600000381,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9002404808998108,0.2611542344093323,0.247899517416954,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.724446177482605,0.1336265355348587,0.6056604385375977,284.8700561523437,284.95001220703125,301.5108947753906,296.6448059082031,299.27978515625,297.2771301269531,284.80224609375,1.0,0.3611094951629638,1.0,1.0,0.7149519920349121,1.0,-1.9464083909988403,0.9184170961380004,1.0279911756515503,0.4709638059139251,0.1000000014901161,0.1000000014901161,0.0,55.41389465332031,49.0,51285.71875,0.0,602.213623046875,1.0,279.48358154296875,283.4367980957031,299.67919921875,303.11932373046875,293.1499938964844,293.1499938964844,279.45001220703125,31107.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563024759292603,1.0,0.0,0.0,3.122220277786255,3.1222386360168457,6.50459696771577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.109375,0.0,990.1268920898438,1895.4371337890625,0.0,2080.220458984375,0.7671400904655457,1.0,0.0,3.0,1.0,0.0
17665440,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.9990000128746032,0.4339490532875061,0.3202541172504425,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9557080268859864,0.3054780960083008,0.2895186245441437,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8564985990524292,0.2240073531866073,0.1573572903871536,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.9016857147216796,0.2611360251903534,0.2480287402868271,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7254072427749634,0.1335624605417251,0.6057396531105042,285.2060241699219,284.95001220703125,301.5174865722656,296.6470642089844,299.2810363769531,297.27374267578125,285.8731994628906,1.0,0.3607548475265503,1.0,1.0,0.7150552272796631,1.0,-1.945557236671448,0.9179477095603944,1.0276094675064087,0.4707011282444,1.0,1.0,0.0,55.140567779541016,67.0,31215.68359375,0.0,600.6777954101562,1.0,279.4742736816406,284.1723022460937,299.64654541015625,302.4794006347656,293.1499938964844,293.1499938964844,279.75,89231.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538511157035828,1.0,0.0,0.0,0.9646545648574828,0.9646716117858888,6.209220515529523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.2138671875,0.0,199.8523406982422,1895.4371337890625,0.0,2058.860595703125,0.5309301018714905,1.0,0.0,3.0,1.0,0.0
17665500,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9990000128746032,0.4394617080688476,0.3203768730163574,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.9579448699951172,0.3082528114318847,0.2915388345718384,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.857970118522644,0.2258304953575134,0.1582449376583099,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.9031561017036438,0.2630422413349151,0.2493026107549667,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.7262589931488037,0.1344435214996338,0.6082749962806702,285.21002197265625,284.95001220703125,301.5375671386719,296.654296875,299.30645751953125,297.3033142089844,285.11083984375,1.0,0.3624897301197052,1.0,1.0,0.7153555154800415,1.0,-1.953749418258667,0.9219509363174438,1.0317984819412231,0.4726344645023346,1.0,1.0,0.0,55.35639190673828,67.0,50740.73046875,0.0,607.4791870117188,1.0,279.6722106933594,283.7328491210937,299.6078186035156,302.8368530273437,293.1499938964844,293.1499938964844,279.75,20706.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412077188491821,1.0,0.0,0.0,3.02697229385376,3.0269880294799805,6.113785957495566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.20703125,0.0,849.3060913085938,1895.4371337890625,0.0,1949.88134765625,0.7521898150444031,1.0,0.0,3.0,1.0,0.0
17665560,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.4398111402988434,0.3275028169155121,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9517638087272644,0.3086470365524292,0.2927071452140808,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8524565100669861,0.225583791732788,0.1585969626903534,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.897046685218811,0.2628846764564514,0.2498640567064285,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7216905951499939,0.1342323273420334,0.6093091368675232,284.9808044433594,284.95001220703125,301.5588073730469,296.6625671386719,299.3099365234375,297.2900695800781,285.0475769042969,1.0,0.3658564984798431,1.0,1.0,0.7154269218444824,1.0,-1.9660483598709104,0.9280317425727844,1.0380165576934814,0.4759937822818756,0.8224733471870422,0.8224733471870422,0.0,57.02756881713867,85.0,47884.421875,0.0,622.2863159179688,1.0,279.7328186035156,283.7505798339844,299.6680603027344,302.8580322265625,293.1499938964844,293.1499938964844,280.04998779296875,50403.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452515363693237,1.0,0.0,0.0,2.7137272357940674,2.7137460708618164,4.913893576485862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.8564453125,0.0,799.7891235351562,1895.4371337890625,0.0,1984.51318359375,0.7016363739967346,1.0,0.0,3.0,1.0,0.0
17665620,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.4361507594585418,0.3541625738143921,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9258790612220764,0.3105174601078033,0.2944711744785309,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8320849537849426,0.225970834493637,0.1588993519544601,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8740352988243103,0.2634000182151794,0.2504066526889801,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7031462788581848,0.1341156512498855,0.6095589399337769,285.01251220703125,284.95001220703125,301.6046447753906,296.6820678710937,299.32080078125,297.2660827636719,285.0064392089844,1.0,0.3765743672847748,1.0,1.0,0.7155697345733643,1.0,-2.0014843940734863,0.9456314444541932,1.0558528900146484,0.4856171309947967,1.0,1.0,0.0,63.2946662902832,88.0,51686.07421875,0.0,670.8649291992188,1.0,280.0367431640625,283.6476135253906,299.7034912109375,302.9992370605469,293.1499938964844,293.1499938964844,279.75,26431.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458881139755249,1.0,0.0,0.0,3.430049657821656,3.430069923400879,7.850441647860862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.8994140625,0.0,1234.6756591796875,1895.4371337890625,0.0,1989.98486328125,0.8482881188392639,1.0,0.0,3.0,1.0,0.0
17665680,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.4361507594585418,0.3541625738143921,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9258790612220764,0.3105174601078033,0.2944711744785309,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8320849537849426,0.225970834493637,0.1588993519544601,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8740352988243103,0.2634000182151794,0.2504066526889801,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7031462788581848,0.1341156512498855,0.6095589399337769,285.01251220703125,284.95001220703125,301.6046447753906,296.6820678710937,299.32080078125,297.2660827636719,285.0064392089844,1.0,0.3765743672847748,1.0,1.0,0.7155697345733643,1.0,-2.0014843940734863,0.9456314444541932,1.0558528900146484,0.4856171309947967,1.0,1.0,0.0,63.2946662902832,88.0,51686.07421875,0.0,670.8649291992188,1.0,280.0367431640625,283.6476135253906,299.7034912109375,302.9992370605469,293.1499938964844,293.1499938964844,279.75,26431.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458881139755249,1.0,0.0,0.0,3.430049657821656,3.430069923400879,7.850441647860862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.8994140625,0.0,1234.6756591796875,1895.4371337890625,0.0,1989.98486328125,0.8482881188392639,1.0,0.0,3.0,1.0,0.0
17665740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.4270364344120025,0.3773151338100433,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9063864350318908,0.3127566874027252,0.2966016232967376,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8166124820709229,0.2266461551189422,0.1594064086675644,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8567081689834595,0.2641841769218445,0.2511967122554779,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6875647306442261,0.1339765787124633,0.609720766544342,284.96954345703125,284.95001220703125,301.6546325683594,296.7052307128906,299.33905029296875,297.2527160644531,284.9288330078125,1.0,0.3857110738754272,1.0,1.0,0.7157126069068909,1.0,-2.033607244491577,0.961544394493103,1.0720629692077637,0.4945241510868072,0.9474536180496216,0.9474536180496216,0.0,69.13673400878906,91.0,53471.96875,0.0,716.8499145507812,1.0,279.7616271972656,283.52996826171875,299.7611999511719,303.25408935546875,293.1499938964844,293.1499938964844,279.45001220703125,26549.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595235705375671,1.0,0.0,0.0,3.422757148742676,3.4227774143218994,7.817097298357112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.1962890625,0.0,1228.4298095703125,1895.4371337890625,0.0,2108.395263671875,0.8467873334884644,1.0,0.0,3.0,1.0,0.0
17665800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.4270364344120025,0.3773151338100433,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9063864350318908,0.3127566874027252,0.2966016232967376,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8166124820709229,0.2266461551189422,0.1594064086675644,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8567081689834595,0.2641841769218445,0.2511967122554779,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6875647306442261,0.1339765787124633,0.609720766544342,284.96954345703125,284.95001220703125,301.6546325683594,296.7052307128906,299.33905029296875,297.2527160644531,284.9288330078125,1.0,0.3857110738754272,1.0,1.0,0.7157126069068909,1.0,-2.033607244491577,0.961544394493103,1.0720629692077637,0.4945241510868072,0.9474536180496216,0.9474536180496216,0.0,69.13673400878906,91.0,53471.96875,0.0,716.8499145507812,1.0,279.7616271972656,283.52996826171875,299.7611999511719,303.25408935546875,293.1499938964844,293.1499938964844,279.45001220703125,26549.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595235705375671,1.0,0.0,0.0,3.422757148742676,3.4227774143218994,7.817097298357112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.1962890625,0.0,1228.4298095703125,1895.4371337890625,0.0,2108.395263671875,0.8467873334884644,1.0,0.0,3.0,1.0,0.0
17665860,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.989573895931244,0.4201304018497467,0.3799142837524414,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.893692135810852,0.3149370849132538,0.2989718616008758,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8049076795578003,0.2274219095706939,0.1601683944463729,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8445621132850647,0.2650712728500366,0.2523260414600372,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6759434342384338,0.1337878406047821,0.6102060675621033,284.8562316894531,284.95001220703125,301.70147705078125,296.7282409667969,299.3582763671875,297.2502746582031,284.8177185058594,1.0,0.3926331698894501,1.0,1.0,0.7169052958488464,1.0,-2.0551233291625977,0.9753863215446472,1.0797369480133057,0.4857414364814758,0.0999999940395355,0.0999999940395355,0.0,73.41886138916016,91.0,52623.61328125,0.0,745.0753784179688,1.0,279.4725646972656,283.4131164550781,299.7836608886719,303.3603820800781,293.1499938964844,293.1499938964844,279.45001220703125,47862.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673041224479675,1.0,0.0,0.0,3.1436212062835693,3.1436426639556885,6.594072488042002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.412109375,0.0,1115.8385009765625,1895.4371337890625,0.0,2176.936279296875,0.7620950937271118,1.0,0.0,3.0,1.0,0.0
17665920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9817294478416444,0.4192150235176086,0.3792087733745575,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8859351277351379,0.3151228427886963,0.2993063032627105,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7978159785270691,0.2274279445409774,0.160283088684082,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8376916646957397,0.2650949656963348,0.2524974048137665,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6697409749031067,0.1337116509675979,0.6104351282119751,285.0555725097656,284.95001220703125,301.7084045410156,296.7317199707031,299.3614196777344,297.2481994628906,285.54058837890625,1.0,0.3929619789123535,1.0,1.0,0.717075526714325,1.0,-2.0426278114318848,0.9654232263565063,1.077204704284668,0.4967038035392761,1.0,1.0,0.0,76.23641204833984,94.0,33940.609375,0.0,748.98828125,1.0,279.4674377441406,283.990234375,299.76153564453125,302.9009704589844,293.1499938964844,293.1499938964844,279.75,103063.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765967845916748,1.0,0.0,0.0,1.159055471420288,1.1590754985809326,8.96400038641332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.67138671875,0.0,285.3432312011719,1895.4371337890625,0.0,2165.1171875,0.543163537979126,1.0,0.0,3.0,1.0,0.0
17665980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9673729538917542,0.4181031882762909,0.3778795003890991,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8760724067687988,0.3183945417404175,0.302548199892044,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7881889939308167,0.2291703820228576,0.1616144031286239,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.828335165977478,0.2669859230518341,0.254427045583725,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6606573462486267,0.1341788172721862,0.6130651235580444,285.0361633300781,284.95001220703125,301.75750732421875,296.7569274902344,299.3910827636719,297.2614440917969,285.0211181640625,1.0,0.3981813490390777,1.0,1.0,0.718250572681427,1.0,-2.0519964694976807,0.969610333442688,1.0823862552642822,0.498772531747818,1.0,1.0,0.0,80.95216369628906,94.0,53437.45703125,0.0,773.3806762695312,1.0,279.72662353515625,283.62109375,299.7574768066406,303.17041015625,293.1499938964844,293.1499938964844,279.75,24418.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563251852989197,1.0,0.0,0.0,3.291390419006348,3.2914090156555176,7.228564982142416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.46875,0.0,1091.4549560546875,1895.4371337890625,0.0,2080.418701171875,0.8151602149009705,1.0,0.0,3.0,1.0,0.0
17666040,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.964199423789978,0.4173747897148132,0.377314805984497,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8738626837730408,0.3185431659221649,0.3027976155281067,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7860258221626282,0.2291245460510254,0.1616583317518234,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8262889385223389,0.2669641673564911,0.2545105814933777,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.658760130405426,0.1340795457363128,0.6129975318908691,285.0028991699219,284.95001220703125,301.7655639648437,296.7611389160156,299.3934326171875,297.259033203125,284.9886779785156,1.0,0.3988914787769317,1.0,1.0,0.718438446521759,1.0,-2.051691770553589,0.9693762063980104,1.0823156833648682,0.4986296892166137,1.0,1.0,0.0,81.83990478515625,97.0,53582.453125,0.0,776.220947265625,1.0,279.7345275878906,283.5892944335937,299.7705993652344,303.2028503417969,293.1499938964844,293.1499938964844,279.45001220703125,25095.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574177384376526,1.0,0.0,0.0,3.33676552772522,3.336784601211548,7.429244988088612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.22265625,0.0,1137.2197265625,1895.4371337890625,0.0,2089.9619140625,0.8259982466697693,1.0,0.0,3.0,1.0,0.0
17666100,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.9524811506271362,0.4153339564800262,0.3751775920391083,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.8660452961921692,0.3192372024059295,0.303480863571167,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.7782876491546631,0.2290765345096588,0.1616670787334442,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.8189300894737244,0.2669916450977325,0.2546025514602661,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.6519985198974609,0.13373664021492,0.612066924571991,285.3387756347656,284.95001220703125,301.7953186035156,296.77685546875,299.4030456542969,297.2518005371094,285.47674560546875,1.0,0.4012375771999359,1.0,1.0,0.7191199064254761,1.0,-2.0489501953125,0.9677290320396424,1.0812212228775024,0.4975994825363159,1.0,1.0,0.0,85.0212173461914,97.0,52332.94140625,0.0,784.9736938476562,1.0,279.5158996582031,284.17144775390625,299.79132080078125,303.0921936035156,293.1499938964844,293.1499938964844,279.45001220703125,32564.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611640095710754,1.0,0.0,0.0,2.782522439956665,2.782538414001465,5.166194227967935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.6875,0.0,745.6519165039062,1895.4371337890625,0.0,2122.790283203125,0.7671488523483276,1.0,0.0,3.0,1.0,0.0
17666160,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9446633458137512,0.4142920672893524,0.3743918836116791,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8614174723625183,0.3203612565994262,0.3046943247318268,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7735244631767273,0.2293972820043563,0.1619957834482193,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.814233660697937,0.2673802077770233,0.2551131546497345,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6476250290870667,0.1336003243923187,0.6119587421417236,284.8544006347656,284.95001220703125,301.8257751464844,296.793212890625,299.417236328125,297.2520751953125,284.8559875488281,1.0,0.403456449508667,1.0,1.0,0.719499409198761,1.0,-2.0503389835357666,0.9682669043540956,1.082072138786316,0.497781902551651,0.0707838386297226,0.0707838386297226,0.0,87.4249267578125,100.0,50798.35546875,0.0,794.5638427734375,1.0,279.4633483886719,283.4542541503906,299.8347473144531,303.3817138671875,293.1499938964844,293.1499938964844,279.75,70425.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660861611366272,1.0,0.0,0.0,2.8760035037994385,2.8760268688201904,5.519149226529407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.98828125,0.0,1033.453857421875,1895.4371337890625,0.0,2166.1630859375,0.6941396594047546,1.0,0.0,3.0,1.0,0.0
