time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9344374537467957,0.414040744304657,0.3742818534374237,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8564125299453735,0.3236434459686279,0.3078847825527191,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7680450081825256,0.2309261858463287,0.1631367653608322,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.808519721031189,0.2690597772598266,0.2567921280860901,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6423479914665222,0.1339402645826339,0.6138098835945129,285.03424072265625,284.95001220703125,301.8886108398437,296.8275451660156,299.4516906738281,297.2612609863281,285.0198974609375,1.0,0.4077490568161011,1.0,1.0,0.7202582955360413,1.0,-2.059647560119629,0.9725920557975768,1.0870554447174072,0.5000399947166443,1.0,1.0,0.0,91.14418029785156,103.0,53812.4140625,0.0,815.698974609375,1.0,279.73358154296875,283.6136169433594,299.8314208984375,303.2729187011719,293.1499938964844,293.1499938964844,279.45001220703125,24993.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560786604881287,1.0,0.0,0.0,3.329909324645996,3.329928398132324,7.398746220133035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.94921875,0.0,1130.225341796875,1895.4371337890625,0.0,2078.26708984375,0.8243595957756042,1.0,0.0,3.0,1.0,0.0
17666280,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9344374537467957,0.414040744304657,0.3742818534374237,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8564125299453735,0.3236434459686279,0.3078847825527191,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7680450081825256,0.2309261858463287,0.1631367653608322,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.808519721031189,0.2690597772598266,0.2567921280860901,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6423479914665222,0.1339402645826339,0.6138098835945129,285.03424072265625,284.95001220703125,301.8886108398437,296.8275451660156,299.4516906738281,297.2612609863281,285.0198974609375,1.0,0.4077490568161011,1.0,1.0,0.7202582955360413,1.0,-2.059647560119629,0.9725920557975768,1.0870554447174072,0.5000399947166443,1.0,1.0,0.0,91.14418029785156,103.0,53812.4140625,0.0,815.698974609375,1.0,279.73358154296875,283.6136169433594,299.8314208984375,303.2729187011719,293.1499938964844,293.1499938964844,279.45001220703125,24993.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560786604881287,1.0,0.0,0.0,3.329909324645996,3.329928398132324,7.398746220133035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.94921875,0.0,1130.225341796875,1895.4371337890625,0.0,2078.26708984375,0.8243595957756042,1.0,0.0,3.0,1.0,0.0
17666340,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9208692908287048,0.4119128882884979,0.3722234070301056,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8493684530258179,0.325775533914566,0.3099294304847717,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7605295181274414,0.2314406633377075,0.1635431051254272,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.800458550453186,0.2697056233882904,0.2574746012687683,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6356558203697205,0.1336945444345474,0.6133517622947693,284.9369506835937,284.95001220703125,301.9537048339844,296.86383056640625,299.47967529296875,297.257080078125,284.88739013671875,1.0,0.4113792479038238,1.0,1.0,0.7210171818733215,1.0,-2.060385227203369,0.9726602435112,1.0877249240875244,0.4998997151851654,0.6587349772453308,0.6587349772453308,0.0,95.37158203125,91.0,54851.0234375,0.0,831.181884765625,1.0,279.4634094238281,283.452880859375,299.8984375,303.49139404296875,293.1499938964844,293.1499938964844,279.1499938964844,25843.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638136148452759,1.0,0.0,0.0,3.319427251815796,3.319446563720703,7.352239208557876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.98046875,0.0,1126.439697265625,1895.4371337890625,0.0,2146.10498046875,0.8209990859031677,1.0,0.0,3.0,1.0,0.0
17666400,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9208692908287048,0.4119128882884979,0.3722234070301056,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8493684530258179,0.325775533914566,0.3099294304847717,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7605295181274414,0.2314406633377075,0.1635431051254272,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.800458550453186,0.2697056233882904,0.2574746012687683,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6356558203697205,0.1336945444345474,0.6133517622947693,284.9369506835937,284.95001220703125,301.9537048339844,296.86383056640625,299.47967529296875,297.257080078125,284.88739013671875,1.0,0.4113792479038238,1.0,1.0,0.7210171818733215,1.0,-2.060385227203369,0.9726602435112,1.0877249240875244,0.4998997151851654,0.6587349772453308,0.6587349772453308,0.0,95.37158203125,91.0,54851.0234375,0.0,831.181884765625,1.0,279.4634094238281,283.452880859375,299.8984375,303.49139404296875,293.1499938964844,293.1499938964844,279.1499938964844,25843.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638136148452759,1.0,0.0,0.0,3.319427251815796,3.319446563720703,7.352239208557876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.98046875,0.0,1126.439697265625,1895.4371337890625,0.0,2146.10498046875,0.8209990859031677,1.0,0.0,3.0,1.0,0.0
17666460,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.923674464225769,0.4112638831138611,0.3716848194599151,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.853787899017334,0.3280430436134338,0.3120350241661072,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7638025283813477,0.2323518097400665,0.1641502529382705,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8039815425872803,0.2707163989543915,0.2583878338336944,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6375938057899475,0.1338130235671997,0.6135563850402832,284.86590576171875,284.95001220703125,302.00616455078125,296.8934936523437,299.5061950683594,297.2608947753906,284.81231689453125,1.0,0.4105259776115417,1.0,1.0,0.721595048904419,1.0,-2.064339637756348,0.9743925333023072,1.0899471044540403,0.5007660984992981,0.1000000014901161,0.1000000014901161,0.0,94.23007202148438,91.0,54812.71875,0.0,830.6786499023438,1.0,279.1851806640625,283.36724853515625,299.9356384277344,303.59991455078125,293.1499938964844,293.1499938964844,279.1499938964844,34567.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666507959365845,1.0,0.0,0.0,3.136880874633789,3.136899948120117,6.565825856341689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2255859375,0.0,1024.5087890625,1895.4371337890625,0.0,2171.15576171875,0.7689375877380371,1.0,0.0,3.0,1.0,0.0
17666520,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.9248753786087036,0.4109489321708679,0.3711572885513305,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8554472923278809,0.3285902440547943,0.312411367893219,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.7650802731513977,0.232536569237709,0.1641946732997894,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8053839802742004,0.2709285020828247,0.258475124835968,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.6384658217430115,0.1338129043579101,0.6132743954658508,285.8045959472656,284.95001220703125,302.02069091796875,296.9017333984375,299.5118408203125,297.258544921875,286.3730163574219,1.0,0.4098827540874481,1.0,1.0,0.721752941608429,1.0,-2.063982486724853,0.9741376638412476,1.0898447036743164,0.5006563663482666,1.0,1.0,0.0,93.59325408935548,79.0,47521.74609375,0.0,828.121337890625,1.0,279.1737976074219,284.71319580078125,299.8668518066406,302.7701416015625,293.1499938964844,293.1499938964844,279.45001220703125,51463.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599949836730957,1.0,0.0,0.0,1.8330087661743164,1.8330223560333248,2.241932151036963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.64892578125,0.0,353.43902587890625,1895.4371337890625,0.0,2112.528564453125,0.634087860584259,1.0,0.0,3.0,1.0,0.0
17666580,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9420773983001708,0.4098983407020569,0.3707541525363922,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8721290230751038,0.3315733969211578,0.3153913617134094,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7792808413505554,0.2338086366653442,0.1651568859815597,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.81971275806427,0.2723515629768371,0.2599150240421295,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6491178274154663,0.134229376912117,0.6146949529647827,284.9681701660156,284.95001220703125,302.0892028808594,296.9408874511719,299.54669189453125,297.2639465332031,285.0137939453125,1.0,0.4056812524795532,1.0,1.0,0.7224886417388916,1.0,-2.071672916412353,0.9776556491851808,1.0940172672271729,0.502536952495575,0.7821773886680603,0.7821773886680603,0.0,87.6849365234375,67.0,52412.7421875,0.0,814.10693359375,1.0,279.4356384277344,283.6203918457031,299.95458984375,303.4130859375,293.1499938964844,293.1499938964844,279.75,46583.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581877112388611,1.0,0.0,0.0,2.8936283588409424,2.8936476707458496,5.587002078755177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.376953125,0.0,906.0144653320312,1895.4371337890625,0.0,2096.696044921875,0.7344971299171448,1.0,0.0,3.0,1.0,0.0
17666640,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9420773983001708,0.4098983407020569,0.3707541525363922,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8721290230751038,0.3315733969211578,0.3153913617134094,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7792808413505554,0.2338086366653442,0.1651568859815597,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.81971275806427,0.2723515629768371,0.2599150240421295,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6491178274154663,0.134229376912117,0.6146949529647827,284.9681701660156,284.95001220703125,302.0892028808594,296.9408874511719,299.54669189453125,297.2639465332031,285.0137939453125,1.0,0.4056812524795532,1.0,1.0,0.7224886417388916,1.0,-2.071672916412353,0.9776556491851808,1.0940172672271729,0.502536952495575,0.7821773886680603,0.7821773886680603,0.0,87.6849365234375,67.0,52412.7421875,0.0,814.10693359375,1.0,279.4356384277344,283.6203918457031,299.95458984375,303.4130859375,293.1499938964844,293.1499938964844,279.75,46583.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581877112388611,1.0,0.0,0.0,2.8936283588409424,2.8936476707458496,5.587002078755177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.376953125,0.0,906.0144653320312,1895.4371337890625,0.0,2096.696044921875,0.7344971299171448,1.0,0.0,3.0,1.0,0.0
17666700,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9497859477996826,0.4086678624153137,0.3690409660339355,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8804755806922913,0.3325406908988952,0.3159427046775818,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.786146342754364,0.2339760363101959,0.1650417000055313,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8263856768608093,0.2725715935230255,0.2598188817501068,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6543292999267578,0.1340989619493484,0.6132181882858276,285.03192138671875,284.95001220703125,302.1239013671875,296.9608154296875,299.5604248046875,297.2597045898437,285.0157470703125,1.0,0.4025029242038727,1.0,1.0,0.7228565216064453,1.0,-2.068246603012085,0.9758132696151732,1.0924333333969116,0.501404881477356,1.0,1.0,0.0,84.52401733398438,67.0,54433.27734375,0.0,799.9589233398438,1.0,279.6831970214844,283.5892028808594,299.9493408203125,303.38140869140625,293.1499938964844,293.1499938964844,279.75,25131.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550051212310791,1.0,0.0,0.0,3.3358871936798096,3.3359062671661377,7.425334160870989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.18359375,0.0,1136.6544189453125,1895.4371337890625,0.0,2068.9072265625,0.8261938095092773,1.0,0.0,3.0,1.0,0.0
17666760,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9601901173591614,0.4072549045085907,0.3676999509334564,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8914300203323364,0.3333767652511596,0.3166337609291076,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7953025698661804,0.2340344339609146,0.1650058776140213,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8351616859436035,0.2726724445819855,0.2598152160644531,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6613994240760803,0.1338901221752166,0.6117504835128784,284.9478454589844,284.95001220703125,302.1588439941406,296.98095703125,299.57379150390625,297.254638671875,284.9434814453125,1.0,0.3988738059997558,1.0,1.0,0.7232207655906677,1.0,-2.065657138824463,0.9743770360946656,1.0912801027297974,0.500554621219635,0.8210408091545105,0.8210408091545105,0.0,80.7342758178711,55.0,54458.2265625,0.0,784.3668823242188,1.0,279.73797607421875,283.5219421386719,299.9923400878906,303.49481201171875,293.1499938964844,293.1499938964844,279.45001220703125,30848.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75728440284729,1.0,0.0,0.0,3.435016632080078,3.435037612915039,7.873194363128277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.783203125,0.0,1270.609130859375,1895.4371337890625,0.0,2088.796630859375,0.848734974861145,1.0,0.0,3.0,1.0,0.0
17666820,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.9856542348861694,0.4058446288108825,0.3653077185153961,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.9222227931022644,0.3357955813407898,0.3180978894233703,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8192768692970276,0.2347709834575653,0.1649765223264694,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.8594708442687988,0.27347332239151,0.2598415613174438,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.6812503933906555,0.1337482780218124,0.6085704565048218,285.3867492675781,284.95001220703125,302.2292175292969,297.0216064453125,299.6053771972656,297.2528991699219,285.3077392578125,1.0,0.3905396163463592,1.0,1.0,0.7239493131637573,1.0,-2.060713529586792,0.9716440439224244,1.0890696048736572,0.4988428056240082,1.0,1.0,0.0,71.92427825927734,43.0,55721.19140625,0.0,749.181884765625,1.0,279.4628295898437,283.8490600585937,300.0068054199219,303.5015869140625,293.1499938964844,293.1499938964844,279.1499938964844,25953.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603535056114197,1.0,0.0,0.0,3.1921520233154297,3.1921701431274414,6.799241418775637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.6259765625,0.0,1015.2125854492188,1895.4371337890625,0.0,2115.674072265625,0.8081432580947876,1.0,0.0,3.0,1.0,0.0
17666880,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.9856542348861694,0.4058446288108825,0.3653077185153961,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.9222227931022644,0.3357955813407898,0.3180978894233703,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8192768692970276,0.2347709834575653,0.1649765223264694,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.8594708442687988,0.27347332239151,0.2598415613174438,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.6812503933906555,0.1337482780218124,0.6085704565048218,285.3867492675781,284.95001220703125,302.2292175292969,297.0216064453125,299.6053771972656,297.2528991699219,285.3077392578125,1.0,0.3905396163463592,1.0,1.0,0.7239493131637573,1.0,-2.060713529586792,0.9716440439224244,1.0890696048736572,0.4988428056240082,1.0,1.0,0.0,71.92427825927734,43.0,55721.19140625,0.0,749.181884765625,1.0,279.4628295898437,283.8490600585937,300.0068054199219,303.5015869140625,293.1499938964844,293.1499938964844,279.1499938964844,25953.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603535056114197,1.0,0.0,0.0,3.1921520233154297,3.1921701431274414,6.799241418775637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.6259765625,0.0,1015.2125854492188,1895.4371337890625,0.0,2115.674072265625,0.8081432580947876,1.0,0.0,3.0,1.0,0.0
17666940,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.4089942574501037,0.3465639650821686,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9646381139755248,0.3401677012443542,0.321776807308197,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.849995493888855,0.2371897995471954,0.1663321405649185,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8939378261566162,0.2759874165058136,0.2617481052875519,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7089057564735413,0.1346991062164306,0.6104801893234253,285.0205383300781,284.95001220703125,302.29998779296875,297.0625305175781,299.650146484375,297.2773742675781,284.92364501953125,1.0,0.3809599876403808,1.0,1.0,0.7246778607368469,1.0,-2.0488522052764893,0.9654147624969482,1.0834373235702517,0.495459109544754,1.0,1.0,0.0,62.949195861816406,46.0,55569.296875,0.0,707.8663940429688,1.0,279.1697082519531,283.4590148925781,300.0660400390625,303.7135314941406,293.1499938964844,293.1499938964844,278.8500061035156,22564.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590664625167847,1.0,0.0,0.0,3.158289194107056,3.158306360244751,6.655752144979488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.6884765625,0.0,964.8485107421876,1895.4371337890625,0.0,2104.3896484375,0.78366619348526,1.0,0.0,3.0,1.0,0.0
17667000,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.4089942574501037,0.3465639650821686,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9646381139755248,0.3401677012443542,0.321776807308197,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.849995493888855,0.2371897995471954,0.1663321405649185,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8939378261566162,0.2759874165058136,0.2617481052875519,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7089057564735413,0.1346991062164306,0.6104801893234253,285.0205383300781,284.95001220703125,302.29998779296875,297.0625305175781,299.650146484375,297.2773742675781,284.92364501953125,1.0,0.3809599876403808,1.0,1.0,0.7246778607368469,1.0,-2.0488522052764893,0.9654147624969482,1.0834373235702517,0.495459109544754,1.0,1.0,0.0,62.949195861816406,46.0,55569.296875,0.0,707.8663940429688,1.0,279.1697082519531,283.4590148925781,300.0660400390625,303.7135314941406,293.1499938964844,293.1499938964844,278.8500061035156,22564.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590664625167847,1.0,0.0,0.0,3.158289194107056,3.158306360244751,6.655752144979488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.6884765625,0.0,964.8485107421876,1895.4371337890625,0.0,2104.3896484375,0.78366619348526,1.0,0.0,3.0,1.0,0.0
17667060,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.4150634706020355,0.3272567391395569,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9848323464393616,0.3431404531002044,0.3247674405574798,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8680992126464844,0.2386824190616607,0.1674700081348419,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9143303036689758,0.2775995135307312,0.2633926272392273,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7235020399093628,0.1355064362287521,0.6137611865997314,284.8878173828125,284.95001220703125,302.35821533203125,297.0960998535156,299.6840515136719,297.2915954589844,284.7973937988281,1.0,0.3759568631649017,1.0,1.0,0.7250069975852966,1.0,-2.0365281105041504,0.9591886401176452,1.07733952999115,0.4918035268783569,0.0999999791383743,0.0999999791383743,0.0,58.76931381225586,46.0,55553.6484375,0.0,683.2846069335938,1.0,278.8896179199219,283.33270263671875,300.1244201660156,303.8115539550781,293.1499938964844,293.1499938964844,278.8500061035156,25607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758801281452179,1.0,0.0,0.0,3.0346240997314453,3.0346407890319824,6.144734356894332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0185546875,0.0,885.5991821289062,1895.4371337890625,0.0,2102.066650390625,0.7497071623802185,1.0,0.0,3.0,1.0,0.0
17667120,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.9990000128746032,0.4157293438911438,0.3244241178035736,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.9875364303588868,0.3432193100452423,0.3251389265060425,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.870776891708374,0.2385357767343521,0.1675519794225692,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.9175522327423096,0.2774800062179565,0.2635299563407898,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7255843281745911,0.1354551166296005,0.6141109466552734,285.2207336425781,284.95001220703125,302.3707580566406,297.10333251953125,299.6869506835937,297.2862243652344,285.9433288574219,1.0,0.3751313090324402,1.0,1.0,0.7250781655311584,1.0,-2.0342586040496826,0.958026647567749,1.0762320756912231,0.4911758005619049,1.0,1.0,0.0,58.1647834777832,64.0,31505.517578125,0.0,679.359375,1.0,278.8782958984375,284.0231018066406,300.10650634765625,303.14410400390625,293.1499938964844,293.1499938964844,279.1499938964844,88094.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573564648628235,1.0,0.0,0.0,0.8598038554191589,0.8598204851150513,4.9327852025271575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.70263671875,0.0,171.9549102783203,1895.4371337890625,0.0,2089.42626953125,0.5098702311515808,1.0,0.0,3.0,1.0,0.0
17667180,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.9990000128746032,0.4232626557350158,0.3250313103199005,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.9896763563156128,0.3469044864177704,0.328358918428421,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.8722280859947205,0.2403817325830459,0.1686983555555343,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.9191577434539796,0.2794750928878784,0.2652249336242676,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.726832926273346,0.1365610808134079,0.6186918020248413,285.6785888671875,284.95001220703125,302.441162109375,297.14373779296875,299.72735595703125,297.2982482910156,285.74053955078125,1.0,0.3780075907707214,1.0,1.0,0.7254785299301147,1.0,-2.047743320465088,0.9646241664886476,1.0831191539764404,0.4945364892482757,1.0,1.0,0.0,58.62236785888672,82.0,54074.0703125,0.0,691.8756713867188,1.0,279.1278686523437,284.3505859375,300.0963134765625,303.29107666015625,293.1499938964844,293.1499938964844,279.45001220703125,23487.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431191802024841,1.0,0.0,0.0,2.6399717330932617,2.6399853229522705,4.650417508855753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.03515625,0.0,605.29833984375,1895.4371337890625,0.0,1966.2247314453125,0.7071594595909119,1.0,0.0,3.0,1.0,0.0
17667240,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.9990000128746032,0.4232626557350158,0.3250313103199005,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.9896763563156128,0.3469044864177704,0.328358918428421,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.8722280859947205,0.2403817325830459,0.1686983555555343,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.9191577434539796,0.2794750928878784,0.2652249336242676,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.726832926273346,0.1365610808134079,0.6186918020248413,285.6785888671875,284.95001220703125,302.441162109375,297.14373779296875,299.72735595703125,297.2982482910156,285.74053955078125,1.0,0.3780075907707214,1.0,1.0,0.7254785299301147,1.0,-2.047743320465088,0.9646241664886476,1.0831191539764404,0.4945364892482757,1.0,1.0,0.0,58.62236785888672,82.0,54074.0703125,0.0,691.8756713867188,1.0,279.1278686523437,284.3505859375,300.0963134765625,303.29107666015625,293.1499938964844,293.1499938964844,279.45001220703125,23487.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431191802024841,1.0,0.0,0.0,2.6399717330932617,2.6399853229522705,4.650417508855753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.03515625,0.0,605.29833984375,1895.4371337890625,0.0,1966.2247314453125,0.7071594595909119,1.0,0.0,3.0,1.0,0.0
17667300,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.4240062832832336,0.3331253826618194,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9841325283050536,0.3482210040092468,0.3297651410102844,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8658172488212585,0.2408507764339447,0.1691348701715469,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.911448299884796,0.280004620552063,0.265876293182373,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7219157218933105,0.1368058621883392,0.6203875541687012,285.0525817871094,284.95001220703125,302.4761047363281,297.1636657714844,299.74383544921875,297.2970275878906,285.0323791503906,1.0,0.3819142878055572,1.0,1.0,0.7256786823272705,1.0,-2.0624866485595703,0.971887469291687,1.0905992984771729,0.4984746277332306,1.0,1.0,0.0,60.58378219604492,82.0,54816.94921875,0.0,710.8565063476562,1.0,279.3749084472656,283.5902709960937,300.1626892089844,303.6006774902344,293.1499938964844,293.1499938964844,279.45001220703125,21937.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448601126670837,1.0,0.0,0.0,3.1184420585632324,3.1184589862823486,6.488864414677664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.29296875,0.0,928.3994750976562,1895.4371337890625,0.0,1981.1514892578125,0.7739740610122681,1.0,0.0,3.0,1.0,0.0
17667360,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9990000128746032,0.4214576780796051,0.3463715016841888,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.973347306251526,0.3487427532672882,0.3305445611476898,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8548511862754822,0.2406428158283233,0.1691890358924865,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8990764021873474,0.2798470556735992,0.2660033404827118,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7130447030067444,0.1366274356842041,0.6206865906715393,284.96051025390625,284.95001220703125,302.51080322265625,297.1833801269531,299.7528991699219,297.2816162109375,284.9670104980469,1.0,0.3871327936649322,1.0,1.0,0.7260317802429199,1.0,-2.079904794692993,0.980411946773529,1.0994927883148191,0.503152072429657,0.7968289256095886,0.7968289256095886,0.0,63.71027755737305,85.0,54977.98828125,0.0,736.4697265625,1.0,279.4344482421875,283.5292053222656,300.21807861328125,303.746337890625,293.1499938964844,293.1499938964844,279.75,32157.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503541707992554,1.0,0.0,0.0,3.186048984527588,3.186068296432495,6.773267955395568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.5068359375,0.0,1050.5654296875,1895.4371337890625,0.0,2028.51611328125,0.7918874621391296,1.0,0.0,3.0,1.0,0.0
17667420,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.4134860038757324,0.367164134979248,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9561540484428406,0.3507511913776397,0.3323599398136139,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8394039273262024,0.24098901450634,0.1694107949733734,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.881712794303894,0.2802622616291046,0.2663754522800445,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6985512971878052,0.1363889724016189,0.6203409433364868,285.0167541503906,284.95001220703125,302.5793151855469,297.2218933105469,299.7774353027344,297.2645874023437,285.0116271972656,1.0,0.3949615657329559,1.0,1.0,0.7267380356788635,1.0,-2.107363224029541,0.9937560558319092,1.1136072874069214,0.510596752166748,1.0,1.0,0.0,68.8460922241211,88.0,56250.04296875,0.0,778.4027099609375,1.0,279.7386779785156,283.5525817871094,300.255126953125,303.8477478027344,293.1499938964844,293.1499938964844,279.45001220703125,28039.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545735239982605,1.0,0.0,0.0,3.532045841217041,3.53206729888916,8.324266218551202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.1513671875,0.0,1348.2191162109375,1895.4371337890625,0.0,2065.147705078125,0.8728600740432739,1.0,0.0,3.0,1.0,0.0
17667480,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.4134860038757324,0.367164134979248,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9561540484428406,0.3507511913776397,0.3323599398136139,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8394039273262024,0.24098901450634,0.1694107949733734,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.881712794303894,0.2802622616291046,0.2663754522800445,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6985512971878052,0.1363889724016189,0.6203409433364868,285.0167541503906,284.95001220703125,302.5793151855469,297.2218933105469,299.7774353027344,297.2645874023437,285.0116271972656,1.0,0.3949615657329559,1.0,1.0,0.7267380356788635,1.0,-2.107363224029541,0.9937560558319092,1.1136072874069214,0.510596752166748,1.0,1.0,0.0,68.8460922241211,88.0,56250.04296875,0.0,778.4027099609375,1.0,279.7386779785156,283.5525817871094,300.255126953125,303.8477478027344,293.1499938964844,293.1499938964844,279.45001220703125,28039.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545735239982605,1.0,0.0,0.0,3.532045841217041,3.53206729888916,8.324266218551202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.1513671875,0.0,1348.2191162109375,1895.4371337890625,0.0,2065.147705078125,0.8728600740432739,1.0,0.0,3.0,1.0,0.0
17667540,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9876902103424072,0.40886390209198,0.3675324618816376,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.941198229789734,0.3537070751190185,0.3348055183887481,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8273050785064697,0.2417281717061996,0.1699842512607574,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8678871989250183,0.2810760140419006,0.2672174870967865,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6860023736953735,0.1360489726066589,0.6197161078453064,284.9552917480469,284.95001220703125,302.64630126953125,297.2590026855469,299.8041381835937,297.263916015625,284.8641662597656,1.0,0.4014886319637298,1.0,1.0,0.7274442911148071,1.0,-2.1177520751953125,1.0051342248916626,1.11261785030365,0.487114667892456,0.8597409725189209,0.8597409725189209,0.0,72.197509765625,91.0,57055.9453125,0.0,797.3195190429688,1.0,279.4609069824219,283.3631286621094,300.300537109375,304.04608154296875,293.1499938964844,293.1499938964844,279.1499938964844,27333.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650886178016663,1.0,0.0,0.0,3.4769461154937744,3.476967096328736,8.066576242526935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.6328125,0.0,1287.2562255859375,1895.4371337890625,0.0,2157.351318359375,0.8596649169921875,1.0,0.0,3.0,1.0,0.0
17667600,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9876902103424072,0.40886390209198,0.3675324618816376,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.941198229789734,0.3537070751190185,0.3348055183887481,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8273050785064697,0.2417281717061996,0.1699842512607574,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8678871989250183,0.2810760140419006,0.2672174870967865,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6860023736953735,0.1360489726066589,0.6197161078453064,284.9552917480469,284.95001220703125,302.64630126953125,297.2590026855469,299.8041381835937,297.263916015625,284.8641662597656,1.0,0.4014886319637298,1.0,1.0,0.7274442911148071,1.0,-2.1177520751953125,1.0051342248916626,1.11261785030365,0.487114667892456,0.8597409725189209,0.8597409725189209,0.0,72.197509765625,91.0,57055.9453125,0.0,797.3195190429688,1.0,279.4609069824219,283.3631286621094,300.300537109375,304.04608154296875,293.1499938964844,293.1499938964844,279.1499938964844,27333.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650886178016663,1.0,0.0,0.0,3.4769461154937744,3.476967096328736,8.066576242526935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.6328125,0.0,1287.2562255859375,1895.4371337890625,0.0,2157.351318359375,0.8596649169921875,1.0,0.0,3.0,1.0,0.0
17667660,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9660239815711976,0.4053252041339874,0.3665057122707367,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9198989272117616,0.3565447628498077,0.3384560644626617,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8111689686775208,0.243081510066986,0.1712653040885925,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8500770330429077,0.2825401425361633,0.2690428793430328,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6700876951217651,0.1362532377243042,0.6219863891601562,284.9689636230469,284.95001220703125,302.7113952636719,297.2943725585937,299.8405456542969,297.2659912109375,285.25018310546875,1.0,0.406147688627243,1.0,1.0,0.7277341485023499,1.0,-2.1213223934173584,1.0002394914627075,1.1210829019546509,0.5143178105354309,0.7723711729049683,0.7723711729049683,0.0,80.05476379394531,94.0,41544.6953125,0.0,831.1700439453125,1.0,279.167236328125,283.762939453125,300.3270874023437,303.8555603027344,293.1499938964844,293.1499938964844,279.45001220703125,106722.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677570581436157,1.0,0.0,0.0,1.618282914161682,1.6183053255081177,1.747440165900116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.19287109375,0.0,464.1768493652344,1895.4371337890625,0.0,2180.94677734375,0.5558698773384094,1.0,0.0,3.0,1.0,0.0
17667720,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9660239815711976,0.4053252041339874,0.3665057122707367,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9198989272117616,0.3565447628498077,0.3384560644626617,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8111689686775208,0.243081510066986,0.1712653040885925,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8500770330429077,0.2825401425361633,0.2690428793430328,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6700876951217651,0.1362532377243042,0.6219863891601562,284.9689636230469,284.95001220703125,302.7113952636719,297.2943725585937,299.8405456542969,297.2659912109375,285.25018310546875,1.0,0.406147688627243,1.0,1.0,0.7277341485023499,1.0,-2.1213223934173584,1.0002394914627075,1.1210829019546509,0.5143178105354309,0.7723711729049683,0.7723711729049683,0.0,80.05476379394531,94.0,41544.6953125,0.0,831.1700439453125,1.0,279.167236328125,283.762939453125,300.3270874023437,303.8555603027344,293.1499938964844,293.1499938964844,279.45001220703125,106722.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677570581436157,1.0,0.0,0.0,1.618282914161682,1.6183053255081177,1.747440165900116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.19287109375,0.0,464.1768493652344,1895.4371337890625,0.0,2180.94677734375,0.5558698773384094,1.0,0.0,3.0,1.0,0.0
17667780,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.951218843460083,0.4038845598697662,0.3650428354740143,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9091408252716064,0.3596071004867553,0.3414701819419861,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8020596504211426,0.2444872707128524,0.1723671555519104,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.84092777967453,0.2840851247310638,0.2706614732742309,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6616060733795166,0.1365511268377304,0.6240381598472595,285.0126953125,284.95001220703125,302.77423095703125,297.3276062011719,299.87255859375,297.2698059082031,285.0038452148437,1.0,0.4107959568500519,1.0,1.0,0.7280239462852478,1.0,-2.1289165019989014,1.0038974285125732,1.1250191926956177,0.5163291692733765,1.0,1.0,0.0,84.4845962524414,97.0,57435.93359375,0.0,854.1171875,1.0,279.4361267089844,283.5047607421875,300.3368835449219,304.0142822265625,293.1499938964844,293.1499938964844,279.1499938964844,25732.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606757283210754,1.0,0.0,0.0,3.3815255165100098,3.381545066833496,7.62989600389119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.287109375,0.0,1183.3123779296875,1895.4371337890625,0.0,2118.502197265625,0.8366971611976624,1.0,0.0,3.0,1.0,0.0
17667840,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.951218843460083,0.4038845598697662,0.3650428354740143,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9091408252716064,0.3596071004867553,0.3414701819419861,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8020596504211426,0.2444872707128524,0.1723671555519104,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.84092777967453,0.2840851247310638,0.2706614732742309,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6616060733795166,0.1365511268377304,0.6240381598472595,285.0126953125,284.95001220703125,302.77423095703125,297.3276062011719,299.87255859375,297.2698059082031,285.0038452148437,1.0,0.4107959568500519,1.0,1.0,0.7280239462852478,1.0,-2.1289165019989014,1.0038974285125732,1.1250191926956177,0.5163291692733765,1.0,1.0,0.0,84.4845962524414,97.0,57435.93359375,0.0,854.1171875,1.0,279.4361267089844,283.5047607421875,300.3368835449219,304.0142822265625,293.1499938964844,293.1499938964844,279.1499938964844,25732.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606757283210754,1.0,0.0,0.0,3.3815255165100098,3.381545066833496,7.62989600389119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.287109375,0.0,1183.3123779296875,1895.4371337890625,0.0,2118.502197265625,0.8366971611976624,1.0,0.0,3.0,1.0,0.0
17667900,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.9410292506217957,0.4021578729152679,0.3632935881614685,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.9020487666130066,0.3603003621101379,0.3421176373958587,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.7955071330070496,0.2444588392972946,0.1723745763301849,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.8347004055976868,0.28411465883255,0.2707351148128509,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.6559478044509888,0.1362687647342682,0.6232874989509583,285.3660583496094,284.95001220703125,302.8046875,297.3433532714844,299.8824462890625,297.2615661621094,285.572998046875,1.0,0.4126975238323211,1.0,1.0,0.7281688451766968,1.0,-2.126790761947632,1.002777099609375,1.1240135431289673,0.5157110095024109,1.0,1.0,0.0,87.12718963623047,97.0,54789.7734375,0.0,861.7413940429688,1.0,279.2146911621094,284.1877746582031,300.3562316894531,303.8394470214844,293.1499938964844,293.1499938964844,279.1499938964844,37512.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642354369163513,1.0,0.0,0.0,2.670020341873169,2.6700363159179688,4.756882958645292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8701171875,0.0,700.0228271484375,1895.4371337890625,0.0,2149.82373046875,0.7605663537979126,1.0,0.0,3.0,1.0,0.0
17667960,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9351687431335448,0.4016599953174591,0.3628982305526733,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8986061215400696,0.3617072999477386,0.3435018360614776,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.79204922914505,0.2450144290924072,0.1728016287088394,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8313645720481873,0.2847218215465545,0.2713616192340851,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6527281403541565,0.1362989693880081,0.6236295700073242,284.8897399902344,284.95001220703125,302.8344421386719,297.35845947265625,299.8970031738281,297.263916015625,284.8585205078125,1.0,0.4146031141281128,1.0,1.0,0.7291469573974609,1.0,-2.12964940071106,1.0038511753082275,1.1257981061935425,0.5160991549491882,0.3342424631118774,0.3342424631118774,0.0,88.97969818115234,100.0,57762.02734375,0.0,871.0949096679688,1.0,279.1629638671875,283.3512268066406,300.3951110839844,304.2152099609375,293.1499938964844,293.1499938964844,279.45001220703125,35091.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680185437202454,1.0,0.0,0.0,3.2906582355499268,3.290678739547729,7.22534934993746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3076171875,0.0,1162.7972412109375,1895.4371337890625,0.0,2183.26318359375,0.806684136390686,1.0,0.0,3.0,1.0,0.0
17668020,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.925740361213684,0.4010789692401886,0.3625270426273346,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8936254382133484,0.3648227453231811,0.3465561866760254,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7868990302085876,0.2463875114917755,0.1738432496786117,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8263506293296814,0.2862105369567871,0.272874116897583,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6478996872901917,0.1365799009799957,0.6252939105033875,285.04608154296875,284.95001220703125,302.8916015625,297.38653564453125,299.9252624511719,297.268798828125,285.0323791503906,1.0,0.4183390140533447,1.0,1.0,0.7311030626296997,1.0,-2.137938976287842,1.0072141885757446,1.1307247877120972,0.5176709294319153,1.0,1.0,0.0,92.2603530883789,103.0,57625.0390625,0.0,890.7335815429688,1.0,279.4353942871094,283.53668212890625,300.3908996582031,304.082763671875,293.1499938964844,293.1499938964844,279.1499938964844,25729.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603138089179993,1.0,0.0,0.0,3.3717665672302246,3.37178635597229,7.58592136662628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.86328125,0.0,1174.1072998046875,1895.4371337890625,0.0,2115.326171875,0.8343909978866577,1.0,0.0,3.0,1.0,0.0
