time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.925740361213684,0.4010789692401886,0.3625270426273346,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8936254382133484,0.3648227453231811,0.3465561866760254,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7868990302085876,0.2463875114917755,0.1738432496786117,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8263506293296814,0.2862105369567871,0.272874116897583,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6478996872901917,0.1365799009799957,0.6252939105033875,285.04608154296875,284.95001220703125,302.8916015625,297.38653564453125,299.9252624511719,297.268798828125,285.0323791503906,1.0,0.4183390140533447,1.0,1.0,0.7311030626296997,1.0,-2.137938976287842,1.0072141885757446,1.1307247877120972,0.5176709294319153,1.0,1.0,0.0,92.2603530883789,103.0,57625.0390625,0.0,890.7335815429688,1.0,279.4353942871094,283.53668212890625,300.3908996582031,304.082763671875,293.1499938964844,293.1499938964844,279.1499938964844,25729.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603138089179993,1.0,0.0,0.0,3.3717665672302246,3.37178635597229,7.58592136662628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.86328125,0.0,1174.1072998046875,1895.4371337890625,0.0,2115.326171875,0.8343909978866577,1.0,0.0,3.0,1.0,0.0
17668140,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9135155081748962,0.3991114199161529,0.3606821298599243,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8864560127258301,0.3669537603855133,0.3486073315143585,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.779708206653595,0.246944859623909,0.174284428358078,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8194666504859924,0.2868719398975372,0.273576557636261,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6416741609573364,0.1364007890224456,0.625119686126709,284.9403991699219,284.95001220703125,302.94537353515625,297.4114990234375,299.9459533691406,297.26324462890625,284.8944702148437,1.0,0.4216354787349701,1.0,1.0,0.7330591678619385,1.0,-2.1393485069274902,1.0071779489517212,1.132170557975769,0.5173090696334839,0.6962782740592957,0.6962782740592957,0.0,96.08390808105467,106.0,58707.890625,0.0,905.9869384765624,1.0,279.1626281738281,283.3719177246094,300.44342041015625,304.2875061035156,293.1499938964844,293.1499938964844,278.8500061035156,26290.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678801417350769,1.0,0.0,0.0,3.3655357360839844,3.3655552864074707,7.557910066680051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.287109375,0.0,1172.1343994140625,1895.4371337890625,0.0,2182.037109375,0.8322570323944092,1.0,0.0,3.0,1.0,0.0
17668200,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9135155081748962,0.3991114199161529,0.3606821298599243,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8864560127258301,0.3669537603855133,0.3486073315143585,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.779708206653595,0.246944859623909,0.174284428358078,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8194666504859924,0.2868719398975372,0.273576557636261,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6416741609573364,0.1364007890224456,0.625119686126709,284.9403991699219,284.95001220703125,302.94537353515625,297.4114990234375,299.9459533691406,297.26324462890625,284.8944702148437,1.0,0.4216354787349701,1.0,1.0,0.7330591678619385,1.0,-2.1393485069274902,1.0071779489517212,1.132170557975769,0.5173090696334839,0.6962782740592957,0.6962782740592957,0.0,96.08390808105467,106.0,58707.890625,0.0,905.9869384765624,1.0,279.1626281738281,283.3719177246094,300.44342041015625,304.2875061035156,293.1499938964844,293.1499938964844,278.8500061035156,26290.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678801417350769,1.0,0.0,0.0,3.3655357360839844,3.3655552864074707,7.557910066680051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.287109375,0.0,1172.1343994140625,1895.4371337890625,0.0,2182.037109375,0.8322570323944092,1.0,0.0,3.0,1.0,0.0
17668260,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9076381921768188,0.3984533846378326,0.3602833747863769,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8834514617919922,0.3691730499267578,0.3508351147174835,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7764813303947449,0.2478493899106979,0.1750020235776901,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.816240131855011,0.2878566086292267,0.2746194005012512,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6386491060256958,0.1365299224853515,0.626083493232727,284.86346435546875,284.95001220703125,302.9848327636719,297.4287109375,299.96539306640625,297.2654724121094,284.81646728515625,1.0,0.4242262542247772,1.0,1.0,0.7337837219238281,1.0,-2.144816637039185,1.0096104145050049,1.13520610332489,0.5185391306877136,0.0999999940395355,0.0999999940395355,0.0,98.43190002441406,106.0,58506.328125,0.0,919.7388916015624,1.0,278.8831787109375,283.2830505371094,300.4686889648437,304.3853454589844,293.1499938964844,293.1499938964844,278.8500061035156,36736.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709894180297852,1.0,0.0,0.0,3.173444986343384,3.1734650135040283,6.719783414155245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.7119140625,0.0,1069.5858154296875,1895.4371337890625,0.0,2209.62939453125,0.7761048674583435,1.0,0.0,3.0,1.0,0.0
17668320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9053309559822084,0.3983301818370819,0.3598481118679046,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8820421695709229,0.3698242902755737,0.3512589037418365,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.7750694751739502,0.2481245398521423,0.1750930100679397,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8148494958877563,0.2881548106670379,0.2747659683227539,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.6374613046646118,0.136574700474739,0.6261026859283447,285.9277648925781,284.95001220703125,302.995361328125,297.4330749511719,299.9694519042969,297.263671875,286.4081726074219,1.0,0.4249113798141479,1.0,1.0,0.7339853048324585,1.0,-2.1451148986816406,1.0096715688705444,1.1354432106018066,0.5185934901237488,1.0,1.0,0.0,99.25345611572266,109.0,52568.10546875,0.0,923.0230712890624,1.0,278.8719787597656,284.7301330566406,300.39288330078125,303.538330078125,293.1499938964844,293.1499938964844,279.1499938964844,44927.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638376951217651,1.0,0.0,0.0,2.048869132995605,2.0488827228546143,2.801056382395473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.13134765625,0.0,412.2294616699219,1895.4371337890625,0.0,2146.31689453125,0.6655071973800659,1.0,0.0,3.0,1.0,0.0
17668380,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9001185894012451,0.3972993791103363,0.3599017262458801,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8798513412475586,0.3726888000965118,0.3546189665794372,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7725561261177063,0.2493698447942733,0.1763612031936645,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8121921420097351,0.2895411550998688,0.2766056358814239,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6350910067558289,0.1369755715131759,0.6292688846588135,284.94842529296875,284.95001220703125,303.04119873046875,297.4508972167969,299.99273681640625,297.267333984375,284.9545288085937,1.0,0.428516685962677,1.0,1.0,0.7349114418029785,1.0,-2.156755924224853,1.015095829963684,1.1416600942611694,0.5215224623680115,0.6819155812263489,0.6819155812263489,0.0,101.94937133789062,112.0,57644.828125,0.0,944.0785522460938,1.0,279.1368103027344,283.4455871582031,300.470947265625,304.2287292480469,293.1499938964844,293.1499938964844,279.45001220703125,37310.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641557455062866,1.0,0.0,0.0,3.1595325469970703,3.159552335739136,6.660993108198454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.48046875,0.0,1061.3818359375,1895.4371337890625,0.0,2149.12109375,0.7829723954200745,1.0,0.0,3.0,1.0,0.0
17668440,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9001185894012451,0.3972993791103363,0.3599017262458801,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8798513412475586,0.3726888000965118,0.3546189665794372,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7725561261177063,0.2493698447942733,0.1763612031936645,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8121921420097351,0.2895411550998688,0.2766056358814239,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6350910067558289,0.1369755715131759,0.6292688846588135,284.94842529296875,284.95001220703125,303.04119873046875,297.4508972167969,299.99273681640625,297.267333984375,284.9545288085937,1.0,0.428516685962677,1.0,1.0,0.7349114418029785,1.0,-2.156755924224853,1.015095829963684,1.1416600942611694,0.5215224623680115,0.6819155812263489,0.6819155812263489,0.0,101.94937133789062,112.0,57644.828125,0.0,944.0785522460938,1.0,279.1368103027344,283.4455871582031,300.470947265625,304.2287292480469,293.1499938964844,293.1499938964844,279.45001220703125,37310.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641557455062866,1.0,0.0,0.0,3.1595325469970703,3.159552335739136,6.660993108198454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.48046875,0.0,1061.3818359375,1895.4371337890625,0.0,2149.12109375,0.7829723954200745,1.0,0.0,3.0,1.0,0.0
17668500,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8941013813018799,0.3960177302360534,0.3583507835865021,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8757972121238708,0.3734811544418335,0.35518479347229,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7685629725456238,0.2494390159845352,0.1763250678777694,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8081510663032532,0.2896603643894195,0.2766151428222656,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6318380832672119,0.1367857456207275,0.6285516023635864,285.053955078125,284.95001220703125,303.0624389648437,297.45831298828125,299.9989013671875,297.2609558105469,285.0362243652344,1.0,0.4299855232238769,1.0,1.0,0.7353744506835938,1.0,-2.1546754837036133,1.0139002799987793,1.1407753229141235,0.5207390189170837,1.0,1.0,0.0,104.10296630859376,112.0,58331.5859375,0.0,949.9732666015624,1.0,279.3851013183594,283.5179748535156,300.4508056640625,304.13427734375,293.1499938964844,293.1499938964844,279.45001220703125,25879.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614957094192505,1.0,0.0,0.0,3.3819077014923096,3.381927490234375,7.631621201653616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.994140625,0.0,1184.692626953125,1895.4371337890625,0.0,2125.70458984375,0.8370822668075562,1.0,0.0,3.0,1.0,0.0
17668560,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8893433213233948,0.3947027027606964,0.3573070764541626,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8727469444274902,0.3742095530033111,0.3560046851634979,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7654783129692078,0.2494610399007797,0.1764303296804428,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8048845529556274,0.2897234261035919,0.2768002450466156,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6291744112968445,0.1365453451871872,0.6280056834220886,284.9570617675781,284.95001220703125,303.0824890136719,297.46466064453125,300.004638671875,297.2548828125,284.94879150390625,1.0,0.4314084649085998,1.0,1.0,0.7358843684196472,1.0,-2.1541006565093994,1.0134268999099731,1.1406737565994265,0.5203969478607178,0.8993173241615295,0.8993173241615295,0.0,105.97795867919922,115.0,58553.72265625,0.0,956.294921875,1.0,279.43878173828125,283.4336242675781,300.4800720214844,304.24462890625,293.1499938964844,293.1499938964844,279.1499938964844,28726.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641662955284119,1.0,0.0,0.0,3.509664535522461,3.50968599319458,8.21910475679033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.4541015625,0.0,1330.242919921875,1895.4371337890625,0.0,2149.213623046875,0.8667130470275879,1.0,0.0,3.0,1.0,0.0
17668620,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8824824690818787,0.3929986953735351,0.3557950258255005,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8684564828872681,0.3755604326725006,0.3573368489742279,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7610859274864197,0.2496540248394012,0.1766142398118972,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8001282215118408,0.2899701297283172,0.2771030366420746,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6252226233482361,0.1361980438232422,0.6269217729568481,284.8443603515625,284.95001220703125,303.11187744140625,297.47247314453125,300.0141296386719,297.2481689453125,284.8285522460937,1.0,0.4335376322269439,1.0,1.0,0.7366955876350403,1.0,-2.153165578842163,1.0126720666885376,1.140493631362915,0.5198138952255249,0.1000000014901161,0.1000000014901161,0.0,108.79210662841795,115.0,57170.5546875,0.0,965.7073364257812,1.0,279.1708984375,283.3017883300781,300.5171203613281,304.41815185546875,293.1499938964844,293.1499938964844,279.1499938964844,59840.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727630138397217,1.0,0.0,0.0,3.212548017501831,3.2125723361968994,6.8864051172568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7529296875,0.0,1255.7686767578125,1895.4371337890625,0.0,2225.413330078125,0.7733635902404785,1.0,0.0,3.0,1.0,0.0
17668680,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.8808792233467102,0.3932765126228332,0.3554488122463226,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.8674871921539307,0.3763628602027893,0.357702761888504,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7600831389427185,0.2500637471675873,0.1766776293516159,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7990298271179199,0.2903910875320434,0.2772015631198883,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.6242906451225281,0.1362807601690292,0.6266797184944153,285.8060607910156,284.95001220703125,303.118896484375,297.4740295410156,300.01806640625,297.249267578125,286.1264038085937,1.0,0.4340736269950866,1.0,1.0,0.7369040846824646,1.0,-2.1530909538269043,1.0125627517700195,1.1405282020568848,0.5197016596794128,1.0,1.0,0.0,109.47821807861328,118.0,55012.51953125,0.0,968.1514282226562,1.0,279.1636657714844,284.6397399902344,300.438232421875,303.72998046875,293.1499938964844,293.1499938964844,279.45001220703125,39618.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654449939727783,1.0,0.0,0.0,2.455607891082764,2.455622911453247,4.023568465072458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.4443359375,0.0,584.2704467773438,1895.4371337890625,0.0,2160.498046875,0.7392928004264832,1.0,0.0,3.0,1.0,0.0
17668740,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8781926035881042,0.3931483626365661,0.3561646640300751,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8671901226043701,0.3796127736568451,0.361286461353302,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7593284845352173,0.2516654431819916,0.1780916899442672,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7979878187179565,0.2921014726161957,0.2792017459869385,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6230729222297668,0.1367751657962799,0.6296947002410889,285.0213623046875,284.95001220703125,303.1499938964844,297.4786682128906,300.03765869140625,297.259033203125,285.01080322265625,1.0,0.4373292028903961,1.0,1.0,0.7379238605499268,1.0,-2.16597867012024,1.0185905694961548,1.147388219833374,0.5228900909423828,1.0,1.0,0.0,111.59954071044922,121.0,58660.828125,0.0,988.6325073242188,1.0,279.43914794921875,283.48834228515625,300.489501953125,304.25927734375,293.1499938964844,293.1499938964844,279.1499938964844,27199.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647058367729187,1.0,0.0,0.0,3.473796367645264,3.473817110061645,8.051967483879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.2724609375,0.0,1283.1578369140625,1895.4371337890625,0.0,2153.97314453125,0.8586980700492859,1.0,0.0,3.0,1.0,0.0
17668800,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8781926035881042,0.3931483626365661,0.3561646640300751,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8671901226043701,0.3796127736568451,0.361286461353302,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7593284845352173,0.2516654431819916,0.1780916899442672,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7979878187179565,0.2921014726161957,0.2792017459869385,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6230729222297668,0.1367751657962799,0.6296947002410889,285.0213623046875,284.95001220703125,303.1499938964844,297.4786682128906,300.03765869140625,297.259033203125,285.01080322265625,1.0,0.4373292028903961,1.0,1.0,0.7379238605499268,1.0,-2.16597867012024,1.0185905694961548,1.147388219833374,0.5228900909423828,1.0,1.0,0.0,111.59954071044922,121.0,58660.828125,0.0,988.6325073242188,1.0,279.43914794921875,283.48834228515625,300.489501953125,304.25927734375,293.1499938964844,293.1499938964844,279.1499938964844,27199.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647058367729187,1.0,0.0,0.0,3.473796367645264,3.473817110061645,8.051967483879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.2724609375,0.0,1283.1578369140625,1895.4371337890625,0.0,2153.97314453125,0.8586980700492859,1.0,0.0,3.0,1.0,0.0
17668860,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.866387128829956,0.3895635902881622,0.3532475233078003,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8584060668945312,0.3795477151870727,0.3617310225963592,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7505757808685303,0.2501369416713714,0.177424818277359,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7884767055511475,0.2906259596347809,0.2783715724945068,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6140928864479065,0.1342576295137405,0.6217455863952637,284.9138488769531,284.95001220703125,303.17742919921875,297.4800109863281,300.035888671875,297.2350769042969,284.8716735839844,1.0,0.4394609630107879,1.0,1.0,0.7389101386070251,1.0,-2.151674032211304,1.011118769645691,1.1405551433563232,0.5186429023742676,0.5319888591766357,0.5319888591766357,0.0,116.55725860595705,124.0,59089.984375,0.0,992.7047119140624,1.0,279.1619567871094,283.3321838378906,300.5101013183594,304.4045104980469,293.1499938964844,293.1499938964844,278.8500061035156,28955.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716160416603088,1.0,0.0,0.0,3.4102704524993896,3.4102911949157715,7.760165203762881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.533203125,0.0,1233.2108154296875,1895.4371337890625,0.0,2215.20263671875,0.841035008430481,1.0,0.0,3.0,1.0,0.0
17668920,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.866387128829956,0.3895635902881622,0.3532475233078003,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8584060668945312,0.3795477151870727,0.3617310225963592,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7505757808685303,0.2501369416713714,0.177424818277359,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7884767055511475,0.2906259596347809,0.2783715724945068,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6140928864479065,0.1342576295137405,0.6217455863952637,284.9138488769531,284.95001220703125,303.17742919921875,297.4800109863281,300.035888671875,297.2350769042969,284.8716735839844,1.0,0.4394609630107879,1.0,1.0,0.7389101386070251,1.0,-2.151674032211304,1.011118769645691,1.1405551433563232,0.5186429023742676,0.5319888591766357,0.5319888591766357,0.0,116.55725860595705,124.0,59089.984375,0.0,992.7047119140624,1.0,279.1619567871094,283.3321838378906,300.5101013183594,304.4045104980469,293.1499938964844,293.1499938964844,278.8500061035156,28955.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716160416603088,1.0,0.0,0.0,3.4102704524993896,3.4102911949157715,7.760165203762881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.533203125,0.0,1233.2108154296875,1895.4371337890625,0.0,2215.20263671875,0.841035008430481,1.0,0.0,3.0,1.0,0.0
17668980,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.861106812953949,0.3885547816753387,0.3523536026477813,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8548290729522705,0.3807648122310638,0.3628594875335693,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7467820048332214,0.2501834630966186,0.1774254590272903,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7842090129852295,0.2906801700592041,0.2783822417259216,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6089775562286377,0.1331904977560043,0.6167341470718384,284.8633728027344,284.95001220703125,303.19683837890625,297.47998046875,300.0426330566406,297.2325744628906,284.8118896484375,1.0,0.4408533275127411,1.0,1.0,0.7396482229232788,1.0,-2.145944595336914,1.008033275604248,1.137911319732666,0.5167138576507568,0.1000000014901161,0.1000000014901161,0.0,119.18504333496094,124.0,58703.88671875,0.0,996.6612548828124,1.0,278.8866882324219,283.2666015625,300.51275634765625,304.453857421875,293.1499938964844,293.1499938964844,278.8500061035156,35845.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772711455821991,1.0,0.0,0.0,3.205739736557007,3.205759763717652,6.857247285552148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.83203125,0.0,1091.7840576171875,1895.4371337890625,0.0,2224.954345703125,0.7848565578460693,1.0,0.0,3.0,1.0,0.0
17669040,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.858958899974823,0.3885904550552368,0.3517342507839203,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.8533672094345093,0.3814435601234436,0.3630618751049042,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.7453051209449768,0.2504266500473022,0.17734956741333,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.7825555801391602,0.2909238338470459,0.2782840728759765,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.6071359515190125,0.1329768151044845,0.615104615688324,286.2066345214844,284.95001220703125,303.20318603515625,297.47979736328125,300.0448303222656,297.23126220703125,286.46160888671875,1.0,0.441285490989685,1.0,1.0,0.7398964166641235,1.0,-2.1432783603668213,1.006619215011597,1.1366591453552246,0.5159022212028503,1.0,1.0,0.0,120.15694427490234,127.0,55721.77734375,0.0,997.5755615234376,1.0,278.8725891113281,284.86480712890625,300.4106750488281,303.59967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33052.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762740433216095,1.0,0.0,0.0,2.355031728744507,2.3550450801849365,3.700725983435405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.986328125,0.0,499.0284423828125,1895.4371337890625,0.0,2136.652099609375,0.7006235718727112,1.0,0.0,3.0,1.0,0.0
17669100,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8589041233062744,0.3891584575176239,0.3527192175388336,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8540360331535339,0.3832484185695648,0.3650282919406891,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7456201910972595,0.2513481676578522,0.1781185120344162,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7827598452568054,0.2918647527694702,0.2793307602405548,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.6064205765724182,0.1329417377710342,0.6149293184280396,285.08380126953125,284.95001220703125,303.2154541015625,297.4791564941406,300.0570983886719,297.24420166015625,285.0438842773437,1.0,0.442520797252655,1.0,1.0,0.7403895854949951,1.0,-2.148785352706909,1.0092028379440308,1.139582633972168,0.5171421766281128,1.0,1.0,0.0,120.84561157226562,127.0,58233.64453125,0.0,1005.552978515625,1.0,279.0853271484375,283.51129150390625,300.4561767578125,304.1654357910156,293.1499938964844,293.1499938964844,279.1499938964844,22622.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608469724655151,1.0,0.0,0.0,3.166600227355957,3.1666173934936523,6.690826808153361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.3857421875,0.0,972.0930786132812,1895.4371337890625,0.0,2120.006103515625,0.7856020331382751,1.0,0.0,3.0,1.0,0.0
17669160,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8544889688491821,0.3866197466850281,0.3512079119682312,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8511139750480652,0.3829668760299682,0.3653517961502075,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.742748498916626,0.2506303191184997,0.1779797971248626,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7795477509498596,0.2911646068096161,0.2791663706302643,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.603081464767456,0.1321199089288711,0.6126381158828735,285.0111999511719,284.95001220703125,303.2273254394531,297.4781494140625,300.0534973144531,297.2281188964844,285.0748596191406,1.0,0.4434937536716461,1.0,1.0,0.7407100796699524,1.0,-2.144256591796875,1.0068100690841677,1.137446641921997,0.5158913731575012,1.0,1.0,0.0,122.8317642211914,130.0,56043.16796875,0.0,1008.3085327148438,1.0,279.1364440917969,283.5990905761719,300.4842224121094,304.1533203125,293.1499938964844,293.1499938964844,279.45001220703125,40653.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635931968688965,1.0,0.0,0.0,2.9345033168792725,2.9345219135284424,5.74595901525754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7861328125,0.0,901.3084716796876,1895.4371337890625,0.0,2144.162109375,0.758783221244812,1.0,0.0,3.0,1.0,0.0
17669220,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8465014100074768,0.3836883306503296,0.3483417332172394,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.845806360244751,0.3835873007774353,0.365878015756607,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.737438440322876,0.2501297891139984,0.1776135712862014,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7735486030578613,0.2906275987625122,0.2786557376384735,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5964759588241577,0.1308444142341613,0.6073192954063416,284.9562072753906,284.95001220703125,303.25006103515625,297.4751892089844,300.054931640625,297.21307373046875,284.969482421875,1.0,0.4451610445976257,1.0,1.0,0.7413511276245117,1.0,-2.134000778198242,1.0015202760696411,1.132480502128601,0.5127522349357605,0.8678934574127197,0.8678934574127197,0.0,126.51815032958984,118.0,57110.4453125,0.0,1011.5574340820312,1.0,279.4385070800781,283.47412109375,300.48291015625,304.18804931640625,293.1499938964844,293.1499938964844,279.75,36180.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627699375152588,1.0,0.0,0.0,3.356472969055176,3.356494426727295,7.517261337852688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5947265625,0.0,1231.7113037109375,1895.4371337890625,0.0,2136.911865234375,0.8363524079322815,1.0,0.0,3.0,1.0,0.0
17669280,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8465014100074768,0.3836883306503296,0.3483417332172394,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.845806360244751,0.3835873007774353,0.365878015756607,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.737438440322876,0.2501297891139984,0.1776135712862014,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7735486030578613,0.2906275987625122,0.2786557376384735,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5964759588241577,0.1308444142341613,0.6073192954063416,284.9562072753906,284.95001220703125,303.25006103515625,297.4751892089844,300.054931640625,297.21307373046875,284.969482421875,1.0,0.4451610445976257,1.0,1.0,0.7413511276245117,1.0,-2.134000778198242,1.0015202760696411,1.132480502128601,0.5127522349357605,0.8678934574127197,0.8678934574127197,0.0,126.51815032958984,118.0,57110.4453125,0.0,1011.5574340820312,1.0,279.4385070800781,283.47412109375,300.48291015625,304.18804931640625,293.1499938964844,293.1499938964844,279.75,36180.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627699375152588,1.0,0.0,0.0,3.356472969055176,3.356494426727295,7.517261337852688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5947265625,0.0,1231.7113037109375,1895.4371337890625,0.0,2136.911865234375,0.8363524079322815,1.0,0.0,3.0,1.0,0.0
17669340,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8481778502464294,0.3819484710693359,0.3464038968086242,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8496903777122498,0.3848801851272583,0.3668083250522613,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.74002605676651,0.2503015697002411,0.1775246262550354,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7764642238616943,0.2907286882400512,0.2784737944602966,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5972455143928528,0.1299381852149963,0.6022813320159912,284.9929504394531,284.95001220703125,303.2714538574219,297.4710388183594,300.0611572265625,297.2079162597656,284.98565673828125,1.0,0.4419601261615753,1.0,1.0,0.741992175579071,1.0,-2.1264121532440186,0.9975528120994568,1.128859281539917,0.510364830493927,1.0,1.0,0.0,124.0553741455078,106.0,57331.44921875,0.0,995.12890625,1.0,279.7407531738281,283.4814453125,300.474609375,304.1693420410156,293.1499938964844,293.1499938964844,279.45001220703125,30389.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609261870384216,1.0,0.0,0.0,3.669290542602539,3.669313907623291,8.983747079582827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.150390625,0.0,1512.538818359375,1895.4371337890625,0.0,2120.701416015625,0.9042786359786988,1.0,0.0,3.0,1.0,0.0
17669400,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8481778502464294,0.3819484710693359,0.3464038968086242,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8496903777122498,0.3848801851272583,0.3668083250522613,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.74002605676651,0.2503015697002411,0.1775246262550354,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7764642238616943,0.2907286882400512,0.2784737944602966,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5972455143928528,0.1299381852149963,0.6022813320159912,284.9929504394531,284.95001220703125,303.2714538574219,297.4710388183594,300.0611572265625,297.2079162597656,284.98565673828125,1.0,0.4419601261615753,1.0,1.0,0.741992175579071,1.0,-2.1264121532440186,0.9975528120994568,1.128859281539917,0.510364830493927,1.0,1.0,0.0,124.0553741455078,106.0,57331.44921875,0.0,995.12890625,1.0,279.7407531738281,283.4814453125,300.474609375,304.1693420410156,293.1499938964844,293.1499938964844,279.45001220703125,30389.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609261870384216,1.0,0.0,0.0,3.669290542602539,3.669313907623291,8.983747079582827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.150390625,0.0,1512.538818359375,1895.4371337890625,0.0,2120.701416015625,0.9042786359786988,1.0,0.0,3.0,1.0,0.0
17669460,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8570034503936768,0.3810372054576874,0.3451941907405853,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8606190085411072,0.3867591619491577,0.3681932091712951,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7486693859100342,0.2510622143745422,0.1777684688568115,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7861558198928833,0.2914099395275116,0.2787286937236786,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6036959886550903,0.1294629573822021,0.5984160900115967,284.93560791015625,284.95001220703125,303.2916564941406,297.4657897949219,300.0712585449219,297.2105407714844,284.9023132324219,1.0,0.43620166182518,1.0,1.0,0.7425394058227539,1.0,-2.122574806213379,0.9954832792282104,1.1270915269851685,0.5090263485908508,0.7454355955123901,0.7454355955123901,0.0,117.47025299072266,94.0,57824.625,0.0,967.5588989257812,1.0,279.4601745605469,283.3816833496094,300.4899597167969,304.2929382324219,293.1499938964844,293.1499938964844,279.1499938964844,29541.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767002284526825,1.0,0.0,0.0,3.5465331077575684,3.5465550422668457,8.392693189307465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.2548828125,0.0,1374.121337890625,1895.4371337890625,0.0,2174.26513671875,0.8751933574676514,1.0,0.0,3.0,1.0,0.0
17669520,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8570034503936768,0.3810372054576874,0.3451941907405853,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8606190085411072,0.3867591619491577,0.3681932091712951,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7486693859100342,0.2510622143745422,0.1777684688568115,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7861558198928833,0.2914099395275116,0.2787286937236786,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6036959886550903,0.1294629573822021,0.5984160900115967,284.93560791015625,284.95001220703125,303.2916564941406,297.4657897949219,300.0712585449219,297.2105407714844,284.9023132324219,1.0,0.43620166182518,1.0,1.0,0.7425394058227539,1.0,-2.122574806213379,0.9954832792282104,1.1270915269851685,0.5090263485908508,0.7454355955123901,0.7454355955123901,0.0,117.47025299072266,94.0,57824.625,0.0,967.5588989257812,1.0,279.4601745605469,283.3816833496094,300.4899597167969,304.2929382324219,293.1499938964844,293.1499938964844,279.1499938964844,29541.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767002284526825,1.0,0.0,0.0,3.5465331077575684,3.5465550422668457,8.392693189307465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.2548828125,0.0,1374.121337890625,1895.4371337890625,0.0,2174.26513671875,0.8751933574676514,1.0,0.0,3.0,1.0,0.0
17669580,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8674948215484619,0.3802854120731354,0.3444383144378662,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8728503584861755,0.3882269561290741,0.3694198727607727,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7586132884025574,0.2517350018024444,0.1780934333801269,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7971116900444031,0.2920242249965668,0.2791124880313873,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6114068627357483,0.1292645782232284,0.596288800239563,284.85174560546875,284.95001220703125,303.3064880371094,297.4610595703125,300.0787353515625,297.21240234375,284.820068359375,1.0,0.4307045638561249,1.0,1.0,0.7429614663124084,1.0,-2.1214375495910645,0.9947808980941772,1.1266566514968872,0.5085416436195374,0.1000000014901161,0.1000000014901161,0.0,110.8288803100586,94.0,56927.203125,0.0,942.4603271484376,1.0,279.1780700683594,283.2953491210937,300.4925231933594,304.34979248046875,293.1499938964844,293.1499938964844,279.1499938964844,47231.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703851461410522,1.0,0.0,0.0,3.261009454727173,3.2610321044921875,7.095736123119423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.9599609375,0.0,1217.010986328125,1895.4371337890625,0.0,2204.25927734375,0.7911765575408936,1.0,0.0,3.0,1.0,0.0
17669640,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.8707721829414368,0.3805829584598541,0.3440228998661041,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8767203688621521,0.3890152871608734,0.3696521818637848,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.761769711971283,0.252208262681961,0.1781220585107803,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.8005470037460327,0.2924761474132538,0.2791352868080139,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.6137755513191223,0.1293372958898544,0.5955418944358826,285.9750671386719,284.95001220703125,303.310791015625,297.45953369140625,300.0816650390625,297.2139587402344,286.2675170898437,1.0,0.4289188385009765,1.0,1.0,0.7430866360664368,1.0,-2.120382308959961,0.9942153096199036,1.1261669397354126,0.508206307888031,1.0,1.0,0.0,108.79359436035156,82.0,54513.40234375,0.0,934.1011352539062,1.0,279.1676940917969,284.7558898925781,300.3993530273437,303.58856201171875,293.1499938964844,293.1499938964844,279.45001220703125,36212.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761350691318512,1.0,0.0,0.0,2.435577392578125,2.435591697692871,3.9581954069944913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.1640625,0.0,556.2960205078125,1895.4371337890625,0.0,2124.43017578125,0.7270895838737488,1.0,0.0,3.0,1.0,0.0
17669700,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8832022547721863,0.381820946931839,0.3451342582702636,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8899533152580261,0.3912390470504761,0.3716212511062622,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.7729604244232178,0.2536903321743011,0.1790218949317932,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8121653199195862,0.2939324676990509,0.2803154289722442,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.6218809485435486,0.129841074347496,0.5964660048484802,285.12847900390625,284.95001220703125,303.3199768066406,297.4560852050781,300.09588623046875,297.23248291015625,285.0959777832031,1.0,0.4251995384693146,1.0,1.0,0.7433602809906006,1.0,-2.127681970596313,0.9977658987045288,1.1299161911010742,0.5100166201591492,1.0,1.0,0.0,103.07907104492188,82.0,57022.09765625,0.0,920.3655395507812,1.0,279.3875732421875,283.5794982910156,300.4248046875,304.0576171875,293.1499938964844,293.1499938964844,279.45001220703125,24079.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577560544013977,1.0,0.0,0.0,3.267096281051636,3.2671146392822266,7.122249598978669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.7880859375,0.0,1067.6041259765625,1895.4371337890625,0.0,2092.919677734375,0.809543251991272,1.0,0.0,3.0,1.0,0.0
17669760,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8926035761833191,0.3801729381084442,0.3442188501358032,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9007552862167358,0.3914633691310882,0.3721983134746551,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7820324897766113,0.253623366355896,0.1791592240333557,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8210269212722778,0.2938412725925445,0.2804827988147735,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6281995177268982,0.1296190321445465,0.5956215262413025,284.981689453125,284.95001220703125,303.3289794921875,297.45245361328125,300.0946044921875,297.2230834960937,284.9697570800781,1.0,0.4210943281650543,1.0,1.0,0.7437446117401123,1.0,-2.126640558242798,0.997093379497528,1.1295472383499146,0.5097081661224365,0.9836708307266236,0.9836708307266236,0.0,98.27303314208984,70.0,57390.5546875,0.0,901.9652099609376,1.0,279.4389953613281,283.4573974609375,300.4594421386719,304.1534423828125,293.1499938964844,293.1499938964844,279.1499938964844,26512.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605665326118469,1.0,0.0,0.0,3.426176071166992,3.426196336746216,7.832721280465194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.087890625,0.0,1231.482666015625,1895.4371337890625,0.0,2117.5439453125,0.8472900986671448,1.0,0.0,3.0,1.0,0.0
17669820,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9119121432304382,0.3784399330615997,0.3420779705047607,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9238845109939576,0.3924947082996368,0.3726878762245178,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8000998497009277,0.2539651095867157,0.1790651828050613,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.838184118270874,0.2940697073936462,0.2802684903144836,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6405693888664246,0.12929667532444,0.5924643278121948,284.853271484375,284.95001220703125,303.3446044921875,297.4454345703125,300.09698486328125,297.2158203125,284.8320007324219,1.0,0.4130155444145202,1.0,1.0,0.7444337010383606,1.0,-2.120491981506348,0.9938305616378784,1.1266614198684692,0.5077066421508789,0.1000000014901161,0.1000000014901161,0.0,89.44963836669922,70.0,56115.5546875,0.0,864.3410034179688,1.0,279.16705322265625,283.31011962890625,300.48345947265625,304.3015441894531,293.1499938964844,293.1499938964844,279.1499938964844,53756.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681466341018677,1.0,0.0,0.0,3.1605045795440674,3.160527229309082,6.665092087132507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.8134765625,0.0,1168.7589111328125,1895.4371337890625,0.0,2184.397705078125,0.7636905908584595,1.0,0.0,3.0,1.0,0.0
17669880,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9146910905838012,0.378151923418045,0.3418573141098022,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9270898103713988,0.3925474882125854,0.3727546036243438,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8024861812591553,0.2539555728435516,0.1790613532066345,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.840467095375061,0.2940446734428406,0.2802498042583465,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6422394514083862,0.1292345374822616,0.5921013951301575,284.9916381835937,284.95001220703125,303.34637451171875,297.4446105957031,300.0966491699219,297.2138061523437,285.3660888671875,1.0,0.4120451509952545,1.0,1.0,0.7445133328437805,1.0,-2.1198463439941406,0.9934794902801514,1.1263667345046997,0.5075182914733887,0.9724181294441224,0.9724181294441224,0.0,88.39291381835938,58.0,38613.1953125,0.0,859.9314575195312,1.0,279.1635131835937,283.7864990234375,300.466796875,303.94024658203125,293.1499938964844,293.1499938964844,279.45001220703125,111702.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672691941261292,1.0,0.0,0.0,1.381158471107483,1.3811808824539185,1.2728594356303802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.55419921875,0.0,384.7315673828125,1895.4371337890625,0.0,2176.627197265625,0.5471628308296204,1.0,0.0,3.0,1.0,0.0
