time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9546425342559814,0.3787886798381805,0.3420579433441162,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9681630730628968,0.3955945968627929,0.3751681447029114,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8331548571586609,0.2559034526348114,0.1800639182329177,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8728724718093872,0.295864999294281,0.2814784049987793,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.666720986366272,0.1297677755355835,0.5920131206512451,285.0097045898437,284.95001220703125,303.3630676269531,297.43609619140625,300.1114196777344,297.2274475097656,284.9960327148437,1.0,0.4029597640037536,1.0,1.0,0.7452820539474487,1.0,-2.125558614730835,0.9960614442825316,1.1294971704483032,0.5087823867797852,1.0,1.0,0.0,76.72323608398438,61.0,57173.453125,0.0,822.9338989257812,1.0,279.4359436035156,283.48291015625,300.4442749023437,304.12017822265625,293.1499938964844,293.1499938964844,279.1499938964844,25909.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592392563819885,1.0,0.0,0.0,3.390270709991455,3.3902904987335205,7.669412411814847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.353515625,0.0,1192.8223876953125,1895.4371337890625,0.0,2105.90380859375,0.8387715220451355,1.0,0.0,3.0,1.0,0.0
17670000,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9546425342559814,0.3787886798381805,0.3420579433441162,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9681630730628968,0.3955945968627929,0.3751681447029114,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8331548571586609,0.2559034526348114,0.1800639182329177,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8728724718093872,0.295864999294281,0.2814784049987793,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.666720986366272,0.1297677755355835,0.5920131206512451,285.0097045898437,284.95001220703125,303.3630676269531,297.43609619140625,300.1114196777344,297.2274475097656,284.9960327148437,1.0,0.4029597640037536,1.0,1.0,0.7452820539474487,1.0,-2.125558614730835,0.9960614442825316,1.1294971704483032,0.5087823867797852,1.0,1.0,0.0,76.72323608398438,61.0,57173.453125,0.0,822.9338989257812,1.0,279.4359436035156,283.48291015625,300.4442749023437,304.12017822265625,293.1499938964844,293.1499938964844,279.1499938964844,25909.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592392563819885,1.0,0.0,0.0,3.390270709991455,3.3902904987335205,7.669412411814847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.353515625,0.0,1192.8223876953125,1895.4371337890625,0.0,2105.90380859375,0.8387715220451355,1.0,0.0,3.0,1.0,0.0
17670060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9732798933982848,0.3771164417266845,0.3402120471000671,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9873701930046082,0.3968724310398102,0.3760927021503448,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8500787615776062,0.2564834654331207,0.1802726984024047,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8917794227600098,0.2962662279605865,0.2816094756126404,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6807746887207031,0.1295613199472427,0.5900998711585999,284.8619079589844,284.95001220703125,303.37921142578125,297.4270935058594,300.1143493652344,297.22039794921875,284.8507995605469,1.0,0.3981675505638122,1.0,1.0,0.7460174560546875,1.0,-2.12255859375,0.9943471550941468,1.128211498260498,0.5076318383216858,0.137449249625206,0.137449249625206,0.0,71.08209991455078,64.0,55547.16015625,0.0,799.8411254882812,1.0,279.16265869140625,283.3313903808594,300.46612548828125,304.26202392578125,293.1499938964844,293.1499938964844,279.45001220703125,57000.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675025463104248,1.0,0.0,0.0,3.086810350418091,3.086833238601685,6.357893198583042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.2158203125,0.0,1125.102783203125,1895.4371337890625,0.0,2178.69287109375,0.7459473013877869,1.0,0.0,3.0,1.0,0.0
17670120,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9732798933982848,0.3771164417266845,0.3402120471000671,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9873701930046082,0.3968724310398102,0.3760927021503448,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8500787615776062,0.2564834654331207,0.1802726984024047,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8917794227600098,0.2962662279605865,0.2816094756126404,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6807746887207031,0.1295613199472427,0.5900998711585999,284.8619079589844,284.95001220703125,303.37921142578125,297.4270935058594,300.1143493652344,297.22039794921875,284.8507995605469,1.0,0.3981675505638122,1.0,1.0,0.7460174560546875,1.0,-2.12255859375,0.9943471550941468,1.128211498260498,0.5076318383216858,0.137449249625206,0.137449249625206,0.0,71.08209991455078,64.0,55547.16015625,0.0,799.8411254882812,1.0,279.16265869140625,283.3313903808594,300.46612548828125,304.26202392578125,293.1499938964844,293.1499938964844,279.45001220703125,57000.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675025463104248,1.0,0.0,0.0,3.086810350418091,3.086833238601685,6.357893198583042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.2158203125,0.0,1125.102783203125,1895.4371337890625,0.0,2178.69287109375,0.7459473013877869,1.0,0.0,3.0,1.0,0.0
17670180,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.986176073551178,0.3775137066841125,0.3404853641986847,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.3996973931789398,0.3779062032699585,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8640479445457458,0.2583041191101074,0.181430384516716,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9068055152893066,0.2979051768779754,0.2829977571964264,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6918724179267883,0.1300079822540283,0.5912798047065735,285.03546142578125,284.95001220703125,303.3949279785156,297.41766357421875,300.1269836425781,297.2306213378906,285.0216979980469,1.0,0.3964249491691589,1.0,1.0,0.746752917766571,1.0,-2.129554748535156,0.9975711703300476,1.1319836378097534,0.509290874004364,1.0,1.0,0.0,67.7975845336914,67.0,57074.3984375,0.0,794.1617431640625,1.0,279.4346618652344,283.5062255859375,300.4245910644531,304.0923156738281,293.1499938964844,293.1499938964844,279.1499938964844,25515.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590223550796509,1.0,0.0,0.0,3.364523410797119,3.3645427227020264,7.553363730039564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.583984375,0.0,1165.83642578125,1895.4371337890625,0.0,2104.00341796875,0.8326231241226196,1.0,0.0,3.0,1.0,0.0
17670240,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.986176073551178,0.3775137066841125,0.3404853641986847,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.3996973931789398,0.3779062032699585,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8640479445457458,0.2583041191101074,0.181430384516716,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9068055152893066,0.2979051768779754,0.2829977571964264,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6918724179267883,0.1300079822540283,0.5912798047065735,285.03546142578125,284.95001220703125,303.3949279785156,297.41766357421875,300.1269836425781,297.2306213378906,285.0216979980469,1.0,0.3964249491691589,1.0,1.0,0.746752917766571,1.0,-2.129554748535156,0.9975711703300476,1.1319836378097534,0.509290874004364,1.0,1.0,0.0,67.7975845336914,67.0,57074.3984375,0.0,794.1617431640625,1.0,279.4346618652344,283.5062255859375,300.4245910644531,304.0923156738281,293.1499938964844,293.1499938964844,279.1499938964844,25515.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590223550796509,1.0,0.0,0.0,3.364523410797119,3.3645427227020264,7.553363730039564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.583984375,0.0,1165.83642578125,1895.4371337890625,0.0,2104.00341796875,0.8326231241226196,1.0,0.0,3.0,1.0,0.0
17670300,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.98517507314682,0.3760356307029724,0.3392238914966583,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.9990000128746032,0.3999504148960113,0.3780288398265838,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.8641124367713928,0.2582570016384125,0.1814548820257187,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.9067782759666444,0.2977568209171295,0.2829487025737762,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6915587186813354,0.1297487169504165,0.590474545955658,285.19921875,284.95001220703125,303.4026794433594,297.412841796875,300.1250305175781,297.22100830078125,285.49627685546875,1.0,0.3960842192173004,1.0,1.0,0.7471206188201904,1.0,-2.127178430557251,0.9962708950042723,1.1309075355529783,0.5085177421569824,1.0,1.0,0.0,67.72601318359375,67.0,50938.2421875,0.0,791.796630859375,1.0,279.21270751953125,284.067138671875,300.4416809082031,303.9117431640625,293.1499938964844,293.1499938964844,279.1499938964844,56691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647260427474976,1.0,0.0,0.0,2.3200480937957764,2.320065498352051,3.591595145735482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.30712890625,0.0,594.1743774414062,1895.4371337890625,0.0,2154.151611328125,0.7074065208435059,1.0,0.0,3.0,1.0,0.0
17670360,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9855718612670898,0.3761841356754303,0.339058518409729,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9990000128746032,0.4013535380363464,0.3777877390384674,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8653678297996521,0.2590909898281097,0.1818992644548416,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9079782962799072,0.2984711229801178,0.2834403812885284,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.6920902729034424,0.1298797279596328,0.5906151533126831,284.9303283691406,284.95001220703125,303.4103698730469,297.4079284667969,300.1313781738281,297.2267761230469,284.8844299316406,1.0,0.3961348533630371,1.0,1.0,0.7475072145462036,1.0,-2.1279776096343994,0.9965566396713256,1.1314210891723633,0.5085386037826538,0.61252760887146,0.61252760887146,0.0,67.59793853759766,70.0,57919.7421875,0.0,792.04345703125,1.0,279.1630859375,283.3453063964844,300.4428100585937,304.2514343261719,293.1499938964844,293.1499938964844,278.8500061035156,26632.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665933966636658,1.0,0.0,0.0,3.340322494506836,3.3403420448303223,7.445092933267006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.578125,0.0,1151.015869140625,1895.4371337890625,0.0,2170.647705078125,0.8256711959838867,1.0,0.0,3.0,1.0,0.0
17670420,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9851831197738647,0.3760586082935333,0.3390152752399444,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.4033748805522918,0.3783414959907532,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.866270899772644,0.2602241933345794,0.1827022433280944,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9086188673973083,0.2994198501110077,0.2843511998653412,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6920537352561951,0.130032867193222,0.5912809371948242,284.8661804199219,284.95001220703125,303.4220886230469,297.4003295898437,300.1395568847656,297.2323913574219,284.8124694824219,1.0,0.3968134820461273,1.0,1.0,0.7481016516685486,1.0,-2.131446123123169,0.9980891346931458,1.133357048034668,0.5092491507530212,0.1000000014901161,0.1000000014901161,0.0,67.78791046142578,70.0,57790.03125,0.0,795.8158569335938,1.0,278.8861389160156,283.2623596191406,300.4426574707031,304.3173828125,293.1499938964844,293.1499938964844,278.8500061035156,34352.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694123983383179,1.0,0.0,0.0,3.1627871990203857,3.162806510925293,6.674723067590094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0029296875,0.0,1044.9913330078125,1895.4371337890625,0.0,2195.622314453125,0.7751055955886841,1.0,0.0,3.0,1.0,0.0
17670480,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.9841303825378418,0.3760714828968048,0.3386409878730774,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.9990000128746032,0.40402951836586,0.3793385624885559,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.8656647205352783,0.2605912983417511,0.1828057467937469,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.9078428149223328,0.2997283339500427,0.2844429016113281,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.6913495659828186,0.1300843805074691,0.5911677479743958,286.0342712402344,284.95001220703125,303.42559814453125,297.39801025390625,300.1407165527344,297.23114013671875,286.4710693359375,1.0,0.3971255123615265,1.0,1.0,0.7482804656028748,1.0,-2.132293939590454,0.9984468221664428,1.1338471174240112,0.5094352960586548,1.0,1.0,0.0,68.01612091064453,73.0,52608.15625,0.0,797.3990478515625,1.0,278.8734741210937,284.7755126953125,300.3524169921875,303.4396667480469,293.1499938964844,293.1499938964844,279.1499938964844,41240.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615694403648376,1.0,0.0,0.0,2.0928471088409424,2.092860221862793,2.922593296261766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.6552734375,0.0,415.1653137207031,1895.4371337890625,0.0,2126.3525390625,0.6669014096260071,1.0,0.0,3.0,1.0,0.0
17670540,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9822016358375548,0.3753325045108795,0.3389074802398681,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.4064836502075195,0.3822352290153503,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8655325770378113,0.2619066834449768,0.1841153353452682,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9071489572525024,0.300830066204071,0.2860075533390045,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6904460787773132,0.1303522139787674,0.5934933423995972,285.0081787109375,284.95001220703125,303.4407958984375,297.3880310058594,300.150390625,297.2364196777344,285.0744323730469,1.0,0.3992368280887604,1.0,1.0,0.7490536570549011,1.0,-2.142338752746582,1.003171443939209,1.139167308807373,0.5119209885597229,1.0,1.0,0.0,68.87914276123047,76.0,55123.6015625,0.0,809.5362548828125,1.0,279.1361389160156,283.59051513671875,300.4027099609375,304.0258483886719,293.1499938964844,293.1499938964844,279.45001220703125,42083.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622259855270386,1.0,0.0,0.0,2.877985000610352,2.878003597259521,5.526757718143926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.033203125,0.0,867.8148193359375,1895.4371337890625,0.0,2132.125244140625,0.7454833984375,1.0,0.0,3.0,1.0,0.0
17670600,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9822016358375548,0.3753325045108795,0.3389074802398681,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.4064836502075195,0.3822352290153503,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8655325770378113,0.2619066834449768,0.1841153353452682,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9071489572525024,0.300830066204071,0.2860075533390045,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6904460787773132,0.1303522139787674,0.5934933423995972,285.0081787109375,284.95001220703125,303.4407958984375,297.3880310058594,300.150390625,297.2364196777344,285.0744323730469,1.0,0.3992368280887604,1.0,1.0,0.7490536570549011,1.0,-2.142338752746582,1.003171443939209,1.139167308807373,0.5119209885597229,1.0,1.0,0.0,68.87914276123047,76.0,55123.6015625,0.0,809.5362548828125,1.0,279.1361389160156,283.59051513671875,300.4027099609375,304.0258483886719,293.1499938964844,293.1499938964844,279.45001220703125,42083.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622259855270386,1.0,0.0,0.0,2.877985000610352,2.878003597259521,5.526757718143926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.033203125,0.0,867.8148193359375,1895.4371337890625,0.0,2132.125244140625,0.7454833984375,1.0,0.0,3.0,1.0,0.0
17670660,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9701741933822632,0.3732167184352875,0.3367648422718048,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9939398765563964,0.4067322313785553,0.3855657279491424,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8562248945236206,0.2621882259845733,0.1842801123857498,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8965509533882141,0.3007911741733551,0.2859572470188141,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6815289258956909,0.129866361618042,0.5918123126029968,284.9466857910156,284.95001220703125,303.4560852050781,297.3780822753906,300.1474914550781,297.2191772460937,284.9496459960937,1.0,0.4014527499675751,1.0,1.0,0.7499986290931702,1.0,-2.1417675018310547,1.002577781677246,1.1391897201538086,0.511468768119812,0.8061705827713013,0.8061705827713013,0.0,71.58291625976562,79.0,57013.03125,0.0,818.9296264648438,1.0,279.4381408691406,283.42974853515625,300.3960266113281,304.09002685546875,293.1499938964844,293.1499938964844,279.75,34358.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631860375404358,1.0,0.0,0.0,3.3971593379974365,3.397180557250977,7.700609785388224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.056640625,0.0,1258.20947265625,1895.4371337890625,0.0,2140.575439453125,0.8400912880897522,1.0,0.0,3.0,1.0,0.0
17670720,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9701741933822632,0.3732167184352875,0.3367648422718048,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9939398765563964,0.4067322313785553,0.3855657279491424,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8562248945236206,0.2621882259845733,0.1842801123857498,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8965509533882141,0.3007911741733551,0.2859572470188141,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6815289258956909,0.129866361618042,0.5918123126029968,284.9466857910156,284.95001220703125,303.4560852050781,297.3780822753906,300.1474914550781,297.2191772460937,284.9496459960937,1.0,0.4014527499675751,1.0,1.0,0.7499986290931702,1.0,-2.1417675018310547,1.002577781677246,1.1391897201538086,0.511468768119812,0.8061705827713013,0.8061705827713013,0.0,71.58291625976562,79.0,57013.03125,0.0,818.9296264648438,1.0,279.4381408691406,283.42974853515625,300.3960266113281,304.09002685546875,293.1499938964844,293.1499938964844,279.75,34358.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631860375404358,1.0,0.0,0.0,3.3971593379974365,3.397180557250977,7.700609785388224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.056640625,0.0,1258.20947265625,1895.4371337890625,0.0,2140.575439453125,0.8400912880897522,1.0,0.0,3.0,1.0,0.0
17670780,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.958504319190979,0.3721244931221008,0.3356043994426727,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9860484004020692,0.4078804850578308,0.3864671587944031,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.848101794719696,0.2630088627338409,0.1847996413707733,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8870599865913391,0.3012342154979706,0.2863136231899261,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6732245683670044,0.1295174062252044,0.5904252529144287,285.0108947753906,284.95001220703125,303.4715881347656,297.3682556152344,300.1506042480469,297.2130432128906,285.0052795410156,1.0,0.4036986529827118,1.0,1.0,0.7509435415267944,1.0,-2.140960693359375,1.0018757581710815,1.139084815979004,0.5109221935272217,1.0,1.0,0.0,74.34358215332031,82.0,57069.5390625,0.0,828.2216186523438,1.0,279.7403259277344,283.4847106933594,300.3773498535156,304.0521850585937,293.1499938964844,293.1499938964844,279.45001220703125,29948.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623113393783569,1.0,0.0,0.0,3.649725437164306,3.64974856376648,8.888197839951317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6337890625,0.0,1487.5850830078125,1895.4371337890625,0.0,2132.87646484375,0.9008597135543824,1.0,0.0,3.0,1.0,0.0
17670840,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.958504319190979,0.3721244931221008,0.3356043994426727,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9860484004020692,0.4078804850578308,0.3864671587944031,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.848101794719696,0.2630088627338409,0.1847996413707733,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8870599865913391,0.3012342154979706,0.2863136231899261,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6732245683670044,0.1295174062252044,0.5904252529144287,285.0108947753906,284.95001220703125,303.4715881347656,297.3682556152344,300.1506042480469,297.2130432128906,285.0052795410156,1.0,0.4036986529827118,1.0,1.0,0.7509435415267944,1.0,-2.140960693359375,1.0018757581710815,1.139084815979004,0.5109221935272217,1.0,1.0,0.0,74.34358215332031,82.0,57069.5390625,0.0,828.2216186523438,1.0,279.7403259277344,283.4847106933594,300.3773498535156,304.0521850585937,293.1499938964844,293.1499938964844,279.45001220703125,29948.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623113393783569,1.0,0.0,0.0,3.649725437164306,3.64974856376648,8.888197839951317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6337890625,0.0,1487.5850830078125,1895.4371337890625,0.0,2132.87646484375,0.9008597135543824,1.0,0.0,3.0,1.0,0.0
17670900,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9526580572128296,0.3712901175022125,0.3350677788257599,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9821172952651978,0.4083150327205658,0.3870369493961334,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8443546295166016,0.2632841467857361,0.1850974708795547,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8826154470443726,0.3013178408145904,0.2865374386310577,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6693438291549683,0.1292870193719864,0.5898506045341492,284.9877624511719,284.95001220703125,303.4794616699219,297.3634338378906,300.1513977050781,297.2085266113281,285.18023681640625,1.0,0.4048755466938019,1.0,1.0,0.751416027545929,1.0,-2.1409389972686768,1.001707673072815,1.1392313241958618,0.5107827186584473,1.0,1.0,0.0,75.74444580078125,82.0,49825.94921875,0.0,833.3092651367188,1.0,279.50244140625,283.7371826171875,300.40679931640625,304.0334777832031,293.1499938964844,293.1499938964844,279.45001220703125,87237.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693156599998474,1.0,0.0,0.0,2.465430498123169,2.4654541015625,4.055821989368269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.22216796875,0.0,830.3638305664062,1895.4371337890625,0.0,2194.763427734375,0.7038023471832275,1.0,0.0,3.0,1.0,0.0
17670960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9491586685180664,0.3717931807041168,0.3351798355579376,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9799394607543944,0.4097751379013061,0.3881314098834991,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8424262404441833,0.2643470466136932,0.1856824308633804,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8801336884498596,0.3021802604198456,0.2871393263339996,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6670055389404297,0.1294323951005935,0.5900550484657288,284.9823303222656,284.95001220703125,303.4874267578125,297.35870361328125,300.1589660644531,297.2159118652344,284.94415283203125,1.0,0.4061875641345978,1.0,1.0,0.751804769039154,1.0,-2.144051551818848,1.003141164779663,1.1409103870391846,0.5114322304725647,1.0,1.0,0.0,76.78868103027344,85.0,57796.84375,0.0,839.9634399414062,1.0,279.460205078125,283.4013671875,300.3837280273437,304.17413330078125,293.1499938964844,293.1499938964844,279.1499938964844,28220.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689693570137024,1.0,0.0,0.0,3.5339221954345703,3.533943653106689,8.333112759828509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.244140625,0.0,1351.462890625,1895.4371337890625,0.0,2191.69140625,0.8738248348236084,1.0,0.0,3.0,1.0,0.0
17671020,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9415713548660278,0.3712278604507446,0.3351013958454132,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9750660061836244,0.4113962352275848,0.389986515045166,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8382585644721985,0.2655079364776611,0.1866876482963562,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.874910831451416,0.3029985427856445,0.2881715595722198,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6623767614364624,0.1294182986021042,0.59067302942276,284.8550720214844,284.95001220703125,303.5020751953125,297.3503723144531,300.16619873046875,297.2171325683594,284.84722900390625,1.0,0.4087024927139282,1.0,1.0,0.752505898475647,1.0,-2.149378061294556,1.0055454969406128,1.1438325643539429,0.5126977562904358,0.1000000014901161,0.1000000014901161,0.0,78.961669921875,85.0,55442.234375,0.0,852.8001098632812,1.0,279.1685791015625,283.30767822265625,300.3824157714844,304.2111511230469,293.1499938964844,293.1499938964844,279.1499938964844,63022.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734081149101257,1.0,0.0,0.0,3.0855581760406494,3.08558201789856,6.352735795189801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.322265625,0.0,1162.1162109375,1895.4371337890625,0.0,2231.162109375,0.7415436506271362,1.0,0.0,3.0,1.0,0.0
17671080,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.940351903438568,0.3709933459758758,0.3349915444850921,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9742311835289,0.4114455878734588,0.3901155591011047,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.837550699710846,0.2655374109745025,0.1867580413818359,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8740665912628174,0.3029914796352386,0.2882329225540161,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6616738438606262,0.1293743550777435,0.5906654000282288,285.0183410644531,284.95001220703125,303.5036926269531,297.3495178222656,300.1658935546875,297.2152404785156,285.3928527832031,1.0,0.4089744389057159,1.0,1.0,0.7525822520256042,1.0,-2.149552822113037,1.0056005716323853,1.143952250480652,0.5127491354942322,1.0,1.0,0.0,79.26905822753906,88.0,40465.7265625,0.0,854.085693359375,1.0,279.1649780273437,283.8044738769531,300.3646240234375,303.8488464355469,293.1499938964844,293.1499938964844,279.45001220703125,106178.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722514867782593,1.0,0.0,0.0,1.4961382150650024,1.4961600303649902,1.4936085790395737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.08544921875,0.0,412.6838073730469,1895.4371337890625,0.0,2220.85791015625,0.5669148564338684,1.0,0.0,3.0,1.0,0.0
17671140,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9344486594200134,0.371640533208847,0.3357107043266296,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.970710277557373,0.4143074452877044,0.3929109871387481,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8348913192749023,0.2676893174648285,0.1883217394351959,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8704229593276978,0.304776668548584,0.2899970412254333,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6584588885307312,0.1298872083425521,0.593202531337738,285.0268859863281,284.95001220703125,303.5205993652344,297.3407897949219,300.1803894042969,297.2273864746094,285.0149230957031,1.0,0.4122449457645416,1.0,1.0,0.7533597946166992,1.0,-2.160818338394165,1.0109291076660156,1.14988911151886,0.5155892968177795,1.0,1.0,0.0,81.436767578125,91.0,57500.25390625,0.0,872.5089111328125,1.0,279.4366455078125,283.47039794921875,300.3446350097656,304.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,26284.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640431523323059,1.0,0.0,0.0,3.4148545265197754,3.414874792098999,7.781041517773701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.2978515625,0.0,1218.9449462890625,1895.4371337890625,0.0,2148.128173828125,0.8446381092071533,1.0,0.0,3.0,1.0,0.0
17671200,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9344486594200134,0.371640533208847,0.3357107043266296,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.970710277557373,0.4143074452877044,0.3929109871387481,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8348913192749023,0.2676893174648285,0.1883217394351959,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8704229593276978,0.304776668548584,0.2899970412254333,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6584588885307312,0.1298872083425521,0.593202531337738,285.0268859863281,284.95001220703125,303.5205993652344,297.3407897949219,300.1803894042969,297.2273864746094,285.0149230957031,1.0,0.4122449457645416,1.0,1.0,0.7533597946166992,1.0,-2.160818338394165,1.0109291076660156,1.14988911151886,0.5155892968177795,1.0,1.0,0.0,81.436767578125,91.0,57500.25390625,0.0,872.5089111328125,1.0,279.4366455078125,283.47039794921875,300.3446350097656,304.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,26284.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640431523323059,1.0,0.0,0.0,3.4148545265197754,3.414874792098999,7.781041517773701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.2978515625,0.0,1218.9449462890625,1895.4371337890625,0.0,2148.128173828125,0.8446381092071533,1.0,0.0,3.0,1.0,0.0
17671260,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9219337105751038,0.3705295622348785,0.3345682322978973,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9616469740867616,0.4156951904296875,0.3941740095615387,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8277724385261536,0.2687022984027862,0.1890244781970977,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8619607090950012,0.3053553998470306,0.2905623614788055,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.6515090465545654,0.1297482401132583,0.5930777192115784,284.9265441894531,284.95001220703125,303.5381774902344,297.3326721191406,300.18536376953125,297.2227783203125,284.8852844238281,1.0,0.4152014851570129,1.0,1.0,0.7543999552726746,1.0,-2.16233229637146,1.0113587379455566,1.1509736776351929,0.5156453251838684,0.6032697558403015,0.6032697558403015,0.0,84.77230072021484,94.0,58350.0703125,0.0,886.2115478515625,1.0,279.1624755859375,283.3226318359375,300.365478515625,304.199951171875,293.1499938964844,293.1499938964844,278.8500061035156,27501.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771357536315918,1.0,0.0,0.0,3.3787436485290527,3.3787636756896973,7.617348387611855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.2998046875,0.0,1192.943115234375,1895.4371337890625,0.0,2212.903076171875,0.8344061970710754,1.0,0.0,3.0,1.0,0.0
17671320,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9219337105751038,0.3705295622348785,0.3345682322978973,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9616469740867616,0.4156951904296875,0.3941740095615387,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8277724385261536,0.2687022984027862,0.1890244781970977,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8619607090950012,0.3053553998470306,0.2905623614788055,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.6515090465545654,0.1297482401132583,0.5930777192115784,284.9265441894531,284.95001220703125,303.5381774902344,297.3326721191406,300.18536376953125,297.2227783203125,284.8852844238281,1.0,0.4152014851570129,1.0,1.0,0.7543999552726746,1.0,-2.16233229637146,1.0113587379455566,1.1509736776351929,0.5156453251838684,0.6032697558403015,0.6032697558403015,0.0,84.77230072021484,94.0,58350.0703125,0.0,886.2115478515625,1.0,279.1624755859375,283.3226318359375,300.365478515625,304.199951171875,293.1499938964844,293.1499938964844,278.8500061035156,27501.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771357536315918,1.0,0.0,0.0,3.3787436485290527,3.3787636756896973,7.617348387611855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.2998046875,0.0,1192.943115234375,1895.4371337890625,0.0,2212.903076171875,0.8344061970710754,1.0,0.0,3.0,1.0,0.0
17671380,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9158715009689332,0.3704355359077453,0.3346166908740997,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9572375416755676,0.4173177480697632,0.3958112299442291,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8245983719825745,0.2699365317821502,0.1899531483650207,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8579697012901306,0.3062399625778198,0.2914869487285614,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6480869650840759,0.1298549771308899,0.5938931703567505,284.86297607421875,284.95001220703125,303.5521545410156,297.3269348144531,300.1933898925781,297.22625732421875,284.81622314453125,1.0,0.4175670444965362,1.0,1.0,0.7551913857460022,1.0,-2.1675615310668945,1.0136984586715698,1.1538630723953247,0.516823410987854,0.0999999940395355,0.0999999940395355,0.0,86.828369140625,94.0,58146.41015625,0.0,898.7379150390625,1.0,278.8851013183594,283.24169921875,300.36785888671875,304.2705993652344,293.1499938964844,293.1499938964844,278.8500061035156,36925.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774456799030304,1.0,0.0,0.0,3.1861138343811035,3.186133861541748,6.773543077542854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.5166015625,0.0,1081.7620849609375,1895.4371337890625,0.0,2240.5166015625,0.7789387702941895,1.0,0.0,3.0,1.0,0.0
17671440,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9130303859710692,0.3706866204738617,0.334322452545166,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625366210937,0.9549838304519652,0.4180384576320648,0.396093487739563,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648193359375,0.8229495286941528,0.2704842686653137,0.1901206076145172,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.8560433983802795,0.3066695928573608,0.291616290807724,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.646530032157898,0.1299489289522171,0.5938854217529297,286.1097412109375,284.95001220703125,303.556640625,297.3252258300781,300.1955261230469,297.22607421875,286.4167175292969,1.0,0.4182833433151245,1.0,1.0,0.7554401159286499,1.0,-2.167896270751953,1.013777256011963,1.1541190147399902,0.5168717503547668,1.0,1.0,0.0,87.66850280761719,97.0,54604.93359375,0.0,902.1571655273438,1.0,278.87213134765625,284.7745056152344,300.2721252441406,303.43707275390625,293.1499938964844,293.1499938964844,279.1499938964844,35436.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657764554023743,1.0,0.0,0.0,2.290391683578491,2.290405035018921,3.5003614584638854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1806640625,0.0,478.6468200683594,1895.4371337890625,0.0,2163.42626953125,0.6938034296035767,1.0,0.0,3.0,1.0,0.0
17671500,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.913555383682251,0.3719211220741272,0.3357340693473816,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9559586644172668,0.4201596081256866,0.3982920348644256,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8239493370056152,0.2721414566040039,0.1913773566484451,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8567001223564148,0.3081108927726745,0.2930885255336761,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.6468337774276733,0.1304896175861358,0.5963392853736877,285.0987854003906,284.95001220703125,303.56622314453125,297.3218078613281,300.2095031738281,297.2438049316406,285.0603942871094,1.0,0.4201573133468628,1.0,1.0,0.7559601664543152,1.0,-2.1784496307373047,1.0188606977462769,1.1595888137817385,0.5195068120956421,1.0,1.0,0.0,88.26722717285156,97.0,57946.72265625,0.0,914.4586181640624,1.0,279.0848083496094,283.4930725097656,300.3041381835937,303.9904479980469,293.1499938964844,293.1499938964844,279.1499938964844,22574.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636158466339111,1.0,0.0,0.0,3.163092613220215,3.16310977935791,6.676012276329857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5009765625,0.0,968.8796997070312,1895.4371337890625,0.0,2144.36181640625,0.7848026156425476,1.0,0.0,3.0,1.0,0.0
17671560,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.907062828540802,0.3700611889362335,0.3348836302757263,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.950570583343506,0.4199110567569732,0.3987531065940857,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8200498819351196,0.2719709277153015,0.191673532128334,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8522543907165527,0.3077414929866791,0.29330974817276,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6433809995651245,0.1301811039447784,0.5965250730514526,284.9570007324219,284.95001220703125,303.5760498046875,297.318603515625,300.2055969238281,297.2287902832031,284.9821472167969,1.0,0.4217659831047058,1.0,1.0,0.7564833760261536,1.0,-2.178841590881348,1.0188521146774292,1.159989595413208,0.5196062326431274,0.7382918000221252,0.7382918000221252,0.0,90.2409210205078,100.0,56529.5625,0.0,922.153564453125,1.0,279.1366271972656,283.4437561035156,300.3367004394531,304.0493469238281,293.1499938964844,293.1499938964844,279.45001220703125,42194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676694989204407,1.0,0.0,0.0,3.0700700283050537,3.0700900554656982,6.289120051405916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.537109375,0.0,1017.59765625,1895.4371337890625,0.0,2180.171630859375,0.7674523591995239,1.0,0.0,3.0,1.0,0.0
17671620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8952211141586304,0.3682569563388824,0.3330495953559875,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.939582884311676,0.4206172823905945,0.3993394076824188,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8121498823165894,0.2725395858287811,0.192051962018013,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8434863686561584,0.3077718317508697,0.2933496236801147,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6362763047218323,0.1297285854816436,0.5951420068740845,284.94989013671875,284.95001220703125,303.5965881347656,297.3128967285156,300.20733642578125,297.2160949707031,284.94244384765625,1.0,0.4245850145816803,1.0,1.0,0.7575296759605408,1.0,-2.1761813163757324,1.0172127485275269,1.1589686870574951,0.5185420513153076,0.8542476296424866,0.8542476296424866,0.0,94.14209747314452,103.0,57919.15234375,0.0,934.0545043945312,1.0,279.4386291503906,283.3896484375,300.327880859375,304.0619812011719,293.1499938964844,293.1499938964844,279.1499938964844,29937.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676633596420288,1.0,0.0,0.0,3.5075690746307373,3.5075905323028564,8.209293014260766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.630859375,0.0,1336.81591796875,1895.4371337890625,0.0,2180.116943359375,0.8654530048370361,1.0,0.0,3.0,1.0,0.0
17671680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8952211141586304,0.3682569563388824,0.3330495953559875,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.939582884311676,0.4206172823905945,0.3993394076824188,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8121498823165894,0.2725395858287811,0.192051962018013,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8434863686561584,0.3077718317508697,0.2933496236801147,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6362763047218323,0.1297285854816436,0.5951420068740845,284.94989013671875,284.95001220703125,303.5965881347656,297.3128967285156,300.20733642578125,297.2160949707031,284.94244384765625,1.0,0.4245850145816803,1.0,1.0,0.7575296759605408,1.0,-2.1761813163757324,1.0172127485275269,1.1589686870574951,0.5185420513153076,0.8542476296424866,0.8542476296424866,0.0,94.14209747314452,103.0,57919.15234375,0.0,934.0545043945312,1.0,279.4386291503906,283.3896484375,300.327880859375,304.0619812011719,293.1499938964844,293.1499938964844,279.1499938964844,29937.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676633596420288,1.0,0.0,0.0,3.5075690746307373,3.5075905323028564,8.209293014260766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.630859375,0.0,1336.81591796875,1895.4371337890625,0.0,2180.116943359375,0.8654530048370361,1.0,0.0,3.0,1.0,0.0
17671740,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8882725238800049,0.3671377599239349,0.332083135843277,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9329754710197448,0.421193927526474,0.399944543838501,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8073917627334595,0.273018479347229,0.1924343109130859,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8383437395095825,0.3078235983848572,0.2934744656085968,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6319361925125122,0.1293635070323944,0.5939829349517822,284.84393310546875,284.95001220703125,303.612060546875,297.3094177246094,300.2101745605469,297.2093200683594,284.838134765625,1.0,0.4264698624610901,1.0,1.0,0.7582809329032898,1.0,-2.1749634742736816,1.0163779258728027,1.1585856676101685,0.5179786682128906,0.1000000014901161,0.1000000014901161,0.0,96.66808319091795,103.0,55754.47265625,0.0,942.2340087890624,1.0,279.1765441894531,283.2786865234375,300.356689453125,304.21844482421875,293.1499938964844,293.1499938964844,279.1499938964844,69320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761651277542114,1.0,0.0,0.0,3.1143741607666016,3.1143994331359863,6.471946107922122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5107421875,0.0,1227.6385498046875,1895.4371337890625,0.0,2255.778564453125,0.748806893825531,1.0,0.0,3.0,1.0,0.0
