time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8862286806106567,0.3682965934276581,0.3319209814071655,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.9310811161994934,0.4226460754871368,0.4003489315509796,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8060393929481506,0.2741484344005584,0.1926810890436172,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8368563652038574,0.3087544441223144,0.2936439514160156,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.630619466304779,0.1296176314353943,0.5937325954437256,285.9658508300781,284.95001220703125,303.61834716796875,297.3081970214844,300.2178649902344,297.2179260253906,285.8536682128906,1.0,0.4272213280200958,1.0,1.0,0.7585760354995728,1.0,-2.175443649291992,1.0165457725524902,1.1588977575302124,0.5179355144500732,1.0,1.0,0.0,97.505615234375,106.0,58857.23828125,0.0,945.8081665039062,1.0,279.1638488769531,284.26910400390625,300.25244140625,303.7734375,293.1499938964844,293.1499938964844,279.45001220703125,26167.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658613324165344,1.0,0.0,0.0,3.023469924926758,3.023486614227295,6.09964615705394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2177734375,0.0,880.5028686523438,1895.4371337890625,0.0,2164.176513671875,0.7864731550216675,1.0,0.0,3.0,1.0,0.0
17671860,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8825268149375916,0.3676718175411224,0.332753449678421,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9281972050666808,0.4243808090686798,0.4030771553516388,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.804320752620697,0.2756160497665405,0.194327563047409,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8345043659210205,0.3096993863582611,0.2953384518623352,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6283882856369019,0.1296914666891098,0.5957682728767395,284.9803466796875,284.95001220703125,303.6414489746094,297.3046569824219,300.2298278808594,297.2206726074219,284.9706726074219,1.0,0.4304042160511017,1.0,1.0,0.7594218850135803,1.0,-2.186188220977783,1.0215801000595093,1.164608120918274,0.5206979513168335,1.0,1.0,0.0,99.81035614013672,109.0,58131.8671875,0.0,964.8873901367188,1.0,279.4394226074219,283.4102478027344,300.3143920898437,304.0555114746094,293.1499938964844,293.1499938964844,279.1499938964844,27759.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768763542175293,1.0,0.0,0.0,3.509397506713867,3.5094187259674072,8.217854201575392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.775390625,0.0,1323.01611328125,1895.4371337890625,0.0,2189.866455078125,0.8671875,1.0,0.0,3.0,1.0,0.0
17671920,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8825268149375916,0.3676718175411224,0.332753449678421,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9281972050666808,0.4243808090686798,0.4030771553516388,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.804320752620697,0.2756160497665405,0.194327563047409,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8345043659210205,0.3096993863582611,0.2953384518623352,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6283882856369019,0.1296914666891098,0.5957682728767395,284.9803466796875,284.95001220703125,303.6414489746094,297.3046569824219,300.2298278808594,297.2206726074219,284.9706726074219,1.0,0.4304042160511017,1.0,1.0,0.7594218850135803,1.0,-2.186188220977783,1.0215801000595093,1.164608120918274,0.5206979513168335,1.0,1.0,0.0,99.81035614013672,109.0,58131.8671875,0.0,964.8873901367188,1.0,279.4394226074219,283.4102478027344,300.3143920898437,304.0555114746094,293.1499938964844,293.1499938964844,279.1499938964844,27759.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768763542175293,1.0,0.0,0.0,3.509397506713867,3.5094187259674072,8.217854201575392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.775390625,0.0,1323.01611328125,1895.4371337890625,0.0,2189.866455078125,0.8671875,1.0,0.0,3.0,1.0,0.0
17671980,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8747466206550598,0.3665579557418823,0.3318088352680206,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9209369421005248,0.425580084323883,0.4043047428131103,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7990909814834595,0.2766807675361633,0.1951418817043304,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8289715647697449,0.3101545870304107,0.2958846390247345,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6236810684204102,0.1294478625059127,0.5953177809715271,284.87408447265625,284.95001220703125,303.6660461425781,297.3023376464844,300.23779296875,297.2152709960937,284.9544677734375,1.0,0.4332193732261657,1.0,1.0,0.7602676749229431,1.0,-2.187619686126709,1.0220327377319336,1.1655869483947754,0.5208237767219543,0.238941803574562,0.238941803574562,0.0,103.11924743652344,112.0,50388.51953125,0.0,978.6287231445312,1.0,279.1615905761719,283.412353515625,300.33575439453125,304.1124267578125,293.1499938964844,293.1499938964844,279.45001220703125,102537.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776445209980011,1.0,0.0,0.0,2.481707572937012,2.481733798980713,4.109552662612259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.55126953125,0.0,918.8789672851562,1895.4371337890625,0.0,2258.283447265625,0.6270835995674133,1.0,0.0,3.0,1.0,0.0
17672040,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8747466206550598,0.3665579557418823,0.3318088352680206,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9209369421005248,0.425580084323883,0.4043047428131103,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7990909814834595,0.2766807675361633,0.1951418817043304,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8289715647697449,0.3101545870304107,0.2958846390247345,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6236810684204102,0.1294478625059127,0.5953177809715271,284.87408447265625,284.95001220703125,303.6660461425781,297.3023376464844,300.23779296875,297.2152709960937,284.9544677734375,1.0,0.4332193732261657,1.0,1.0,0.7602676749229431,1.0,-2.187619686126709,1.0220327377319336,1.1655869483947754,0.5208237767219543,0.238941803574562,0.238941803574562,0.0,103.11924743652344,112.0,50388.51953125,0.0,978.6287231445312,1.0,279.1615905761719,283.412353515625,300.33575439453125,304.1124267578125,293.1499938964844,293.1499938964844,279.45001220703125,102537.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776445209980011,1.0,0.0,0.0,2.481707572937012,2.481733798980713,4.109552662612259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.55126953125,0.0,918.8789672851562,1895.4371337890625,0.0,2258.283447265625,0.6270835995674133,1.0,0.0,3.0,1.0,0.0
17672100,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.873274564743042,0.3681217432022095,0.3323000967502594,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.9198474287986756,0.4278476238250732,0.4056845605373382,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7985081076622009,0.278513640165329,0.1959904134273529,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.828035295009613,0.311648964881897,0.2967224717140198,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.6227015852928162,0.1299112439155578,0.5962046384811401,285.2610168457031,284.95001220703125,303.6789245605469,297.3016662597656,300.2528076171875,297.2317199707031,285.1932983398437,1.0,0.4347742795944214,1.0,1.0,0.7606906294822693,1.0,-2.192943572998047,1.024573564529419,1.1683698892593384,0.5220105648040771,1.0,1.0,0.0,104.20042419433594,112.0,57788.82421875,0.0,987.9653930664062,1.0,279.37713623046875,283.6087951660156,300.26025390625,303.92681884765625,293.1499938964844,293.1499938964844,279.45001220703125,24683.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653607130050659,1.0,0.0,0.0,3.2960026264190674,3.2960214614868164,7.248838755913312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.6142578125,0.0,1097.377685546875,1895.4371337890625,0.0,2159.754150390625,0.8169125318527222,1.0,0.0,3.0,1.0,0.0
17672160,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8712179064750671,0.3673625290393829,0.332573801279068,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9181731939315796,0.4283636510372162,0.4069437384605407,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7974769473075867,0.2790173590183258,0.1967870146036148,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8267194032669067,0.3118841052055359,0.2975251972675323,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6215234994888306,0.129869282245636,0.5973097681999207,285.04638671875,284.95001220703125,303.6922607421875,297.3013610839844,300.2565612792969,297.2275085449219,285.0367736816406,1.0,0.4364046454429626,1.0,1.0,0.7612412571907043,1.0,-2.1980459690093994,1.0269039869308472,1.1711418628692627,0.5233612060546875,1.0,1.0,0.0,105.50062561035156,115.0,58083.26171875,0.0,997.9288940429688,1.0,279.4369506835937,283.4708251953125,300.3031616210937,304.0308532714844,293.1499938964844,293.1499938964844,279.1499938964844,26856.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679605484008789,1.0,0.0,0.0,3.4520134925842285,3.4520339965820312,7.951302336550725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.947265625,0.0,1259.152099609375,1895.4371337890625,0.0,2182.74951171875,0.8534995913505554,1.0,0.0,3.0,1.0,0.0
17672220,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8640978336334229,0.3664926588535309,0.331674575805664,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9116638898849488,0.4297488331794739,0.4082101285457611,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7927493453025818,0.2803005278110504,0.1976775079965591,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8216502070426941,0.3125144243240356,0.2981438338756561,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6171507239341736,0.1297531425952911,0.5972767472267151,284.9608154296875,284.95001220703125,303.7201843261719,297.3018493652344,300.2668151855469,297.22369384765625,284.9171447753906,1.0,0.4393302798271179,1.0,1.0,0.7623424530029297,1.0,-2.200256586074829,1.0276755094528198,1.1725809574127195,0.5235978364944458,0.8578996062278748,0.8578996062278748,0.0,108.87023162841795,118.0,59116.2578125,0.0,1012.780029296875,1.0,279.16162109375,283.32452392578125,300.3294372558594,304.2008361816406,293.1499938964844,293.1499938964844,278.8500061035156,26632.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752441763877869,1.0,0.0,0.0,3.427170753479004,3.4271910190582275,7.837269890842435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.0029296875,0.0,1233.2921142578125,1895.4371337890625,0.0,2247.547119140625,0.8477590084075928,1.0,0.0,3.0,1.0,0.0
17672280,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8640978336334229,0.3664926588535309,0.331674575805664,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9116638898849488,0.4297488331794739,0.4082101285457611,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7927493453025818,0.2803005278110504,0.1976775079965591,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8216502070426941,0.3125144243240356,0.2981438338756561,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6171507239341736,0.1297531425952911,0.5972767472267151,284.9608154296875,284.95001220703125,303.7201843261719,297.3018493652344,300.2668151855469,297.22369384765625,284.9171447753906,1.0,0.4393302798271179,1.0,1.0,0.7623424530029297,1.0,-2.200256586074829,1.0276755094528198,1.1725809574127195,0.5235978364944458,0.8578996062278748,0.8578996062278748,0.0,108.87023162841795,118.0,59116.2578125,0.0,1012.780029296875,1.0,279.16162109375,283.32452392578125,300.3294372558594,304.2008361816406,293.1499938964844,293.1499938964844,278.8500061035156,26632.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752441763877869,1.0,0.0,0.0,3.427170753479004,3.4271910190582275,7.837269890842435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.0029296875,0.0,1233.2921142578125,1895.4371337890625,0.0,2247.547119140625,0.8477590084075928,1.0,0.0,3.0,1.0,0.0
17672340,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8603690266609192,0.3663435280323028,0.3317851722240448,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9085291624069214,0.4313057661056518,0.4098814725875854,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7906227111816406,0.2817062735557556,0.1987823545932769,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8190385103225708,0.3133683502674103,0.299110859632492,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.614694356918335,0.129824623465538,0.5981045961380005,284.859619140625,284.95001220703125,303.7442321777344,297.30340576171875,300.279052734375,297.2262268066406,284.8229064941406,1.0,0.4417912662029266,1.0,1.0,0.7632358074188232,1.0,-2.2058804035186768,1.0301928520202637,1.175687551498413,0.5248591303825378,0.0999999940395355,0.0999999940395355,0.0,111.13249969482422,118.0,58554.51953125,0.0,1026.9793701171875,1.0,278.8779296875,283.2214050292969,300.33935546875,304.2763671875,293.1499938964844,293.1499938964844,278.8500061035156,41453.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788697481155396,1.0,0.0,0.0,3.1987133026123047,3.1987342834472656,6.827220886407304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.80078125,0.0,1122.419677734375,1895.4371337890625,0.0,2279.998291015625,0.7789498567581177,1.0,0.0,3.0,1.0,0.0
17672400,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.8590458035469055,0.3662904798984527,0.331594169139862,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.9073519706726074,0.4316540658473968,0.4101002216339111,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7897360324859619,0.2820236980915069,0.1989470571279525,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.8180768489837646,0.3135523796081543,0.2992208003997803,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.6138468980789185,0.129832461476326,0.5981143116950989,285.6790771484375,284.95001220703125,303.75,297.3039245605469,300.2806091308594,297.2240295410156,286.2375183105469,1.0,0.4423429369926452,1.0,1.0,0.7634437084197998,1.0,-2.206259250640869,1.0303075313568115,1.175951600074768,0.5249441862106323,1.0,1.0,0.0,111.79988861083984,121.0,50026.71875,0.0,1029.8719482421875,1.0,278.8693542480469,284.4501342773437,300.2785949707031,303.4966735839844,293.1499938964844,293.1499938964844,279.1499938964844,56933.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735280394554138,1.0,0.0,0.0,1.86670470237732,1.866719484329224,2.325116241763681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.8984375,0.0,386.9124450683594,1895.4371337890625,0.0,2232.2314453125,0.6506531834602356,1.0,0.0,3.0,1.0,0.0
17672460,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.866226077079773,0.370819091796875,0.3353326916694641,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9169719815254213,0.4385165274143219,0.4159985482692718,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7991386651992798,0.2886761128902435,0.2030810862779617,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8259177803993225,0.3196270763874054,0.3042323887348175,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6229663491249084,0.1352011859416961,0.6171839237213135,285.0166015625,284.95001220703125,303.78131103515625,297.30908203125,300.32427978515625,297.2733459472656,285.0080261230469,1.0,0.4473301768302917,1.0,1.0,0.7645362019538879,1.0,-2.251697540283203,1.0525559186935425,1.1991416215896606,0.5366595387458801,1.0,1.0,0.0,110.8880844116211,124.0,59806.7734375,0.0,1073.55859375,1.0,279.13800048828125,283.3918762207031,300.3277893066406,304.1450500488281,293.1499938964844,293.1499938964844,278.8500061035156,25493.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714876532554626,1.0,0.0,0.0,3.363072872161865,3.363092422485352,7.546852884843247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1083984375,0.0,1164.330322265625,1895.4371337890625,0.0,2214.060302734375,0.8322773575782776,1.0,0.0,3.0,1.0,0.0
17672520,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.866226077079773,0.370819091796875,0.3353326916694641,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9169719815254213,0.4385165274143219,0.4159985482692718,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7991386651992798,0.2886761128902435,0.2030810862779617,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8259177803993225,0.3196270763874054,0.3042323887348175,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6229663491249084,0.1352011859416961,0.6171839237213135,285.0166015625,284.95001220703125,303.78131103515625,297.30908203125,300.32427978515625,297.2733459472656,285.0080261230469,1.0,0.4473301768302917,1.0,1.0,0.7645362019538879,1.0,-2.251697540283203,1.0525559186935425,1.1991416215896606,0.5366595387458801,1.0,1.0,0.0,110.8880844116211,124.0,59806.7734375,0.0,1073.55859375,1.0,279.13800048828125,283.3918762207031,300.3277893066406,304.1450500488281,293.1499938964844,293.1499938964844,278.8500061035156,25493.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714876532554626,1.0,0.0,0.0,3.363072872161865,3.363092422485352,7.546852884843247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1083984375,0.0,1164.330322265625,1895.4371337890625,0.0,2214.060302734375,0.8322773575782776,1.0,0.0,3.0,1.0,0.0
17672580,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8644325733184814,0.3714015483856201,0.3359794914722442,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9168926477432252,0.441788762807846,0.4193088710308075,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8004252910614014,0.2921600937843323,0.2057061642408371,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8262660503387451,0.3223620057106018,0.3071390688419342,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6262657046318054,0.1382834911346435,0.6327772736549377,284.8919677734375,284.95001220703125,303.8136901855469,297.3186340332031,300.3442687988281,297.2798156738281,284.8713073730469,1.0,0.4526881873607635,1.0,1.0,0.7656286358833313,1.0,-2.281832456588745,1.0671545267105105,1.2146779298782349,0.5445278286933899,0.3719304502010345,0.3719304502010345,0.0,113.05177307128906,127.0,60879.8828125,0.0,1114.07958984375,1.0,278.86212158203125,283.23193359375,300.3712463378906,304.3899841308594,293.1499938964844,293.1499938964844,279.1499938964844,36899.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833553552627563,1.0,0.0,0.0,3.3133883476257324,3.3134095668792725,7.325512569877901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.6123046875,0.0,1196.0335693359375,1895.4371337890625,0.0,2320.317626953125,0.8116401433944702,1.0,0.0,3.0,1.0,0.0
17672640,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8644325733184814,0.3714015483856201,0.3359794914722442,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9168926477432252,0.441788762807846,0.4193088710308075,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8004252910614014,0.2921600937843323,0.2057061642408371,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8262660503387451,0.3223620057106018,0.3071390688419342,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6262657046318054,0.1382834911346435,0.6327772736549377,284.8919677734375,284.95001220703125,303.8136901855469,297.3186340332031,300.3442687988281,297.2798156738281,284.8713073730469,1.0,0.4526881873607635,1.0,1.0,0.7656286358833313,1.0,-2.281832456588745,1.0671545267105105,1.2146779298782349,0.5445278286933899,0.3719304502010345,0.3719304502010345,0.0,113.05177307128906,127.0,60879.8828125,0.0,1114.07958984375,1.0,278.86212158203125,283.23193359375,300.3712463378906,304.3899841308594,293.1499938964844,293.1499938964844,279.1499938964844,36899.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833553552627563,1.0,0.0,0.0,3.3133883476257324,3.3134095668792725,7.325512569877901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.6123046875,0.0,1196.0335693359375,1895.4371337890625,0.0,2320.317626953125,0.8116401433944702,1.0,0.0,3.0,1.0,0.0
17672700,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.8632761836051941,0.3729054033756256,0.3365777730941772,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.9163143634796144,0.4442830681800842,0.4210579395294189,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8005632758140564,0.2944955229759216,0.2070090621709823,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.8259156942367554,0.3242462277412414,0.3085075914859772,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.6271063685417175,0.1398141235113144,0.6391978859901428,285.3192443847656,284.95001220703125,303.8302307128906,297.32501220703125,300.35906982421875,297.2915954589844,285.2399597167969,1.0,0.4554003179073334,1.0,1.0,0.766174852848053,1.0,-2.295565605163574,1.0738214254379272,1.221744179725647,0.5479876399040222,1.0,1.0,0.0,114.37935638427734,127.0,60895.33203125,0.0,1134.195556640625,1.0,279.0799560546875,283.5808410644531,300.3007202148437,304.1366577148437,293.1499938964844,293.1499938964844,279.1499938964844,24552.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756458520889282,1.0,0.0,0.0,3.2795372009277344,3.2795557975769043,7.176595318014733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.79296875,0.0,1081.78857421875,1895.4371337890625,0.0,2251.136474609375,0.8136312365531921,1.0,0.0,3.0,1.0,0.0
17672760,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8623705506324768,0.3729166090488434,0.3374547958374023,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9159302115440368,0.4456002712249756,0.4230299293994903,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8008436560630798,0.295890599489212,0.2084197252988815,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.825692355632782,0.3252550065517425,0.3100228607654571,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.627885639667511,0.1408678740262985,0.6454540491104126,285.05828857421875,284.95001220703125,303.84698486328125,297.33233642578125,300.3672790527344,297.2919311523437,285.0502014160156,1.0,0.4581831395626068,1.0,1.0,0.7672287821769714,1.0,-2.3100295066833496,1.0806652307510376,1.2293643951416016,0.5516876578330994,1.0,1.0,0.0,115.74445343017578,130.0,61379.04296875,0.0,1155.46923828125,1.0,279.1373291015625,283.4115295410156,300.3486022949219,304.2770690917969,293.1499938964844,293.1499938964844,278.8500061035156,26694.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795512676239014,1.0,0.0,0.0,3.441591501235962,3.4416120052337646,7.903363439254463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.0244140625,0.0,1247.7784423828125,1895.4371337890625,0.0,2286.1123046875,0.8510088324546814,1.0,0.0,3.0,1.0,0.0
17672820,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8565095663070679,0.3729227185249328,0.3374589085578918,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9106844067573548,0.4479950368404388,0.4253644645214081,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7975797653198242,0.2984285652637481,0.2102683335542678,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8217827081680298,0.3269219994544983,0.3117312788963318,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6262792944908142,0.1424221247434616,0.6536074876785278,284.9686889648437,284.95001220703125,303.8811950683594,297.34991455078125,300.3817443847656,297.2897033691406,284.9296875,1.0,0.4631749391555786,1.0,1.0,0.7693365216255188,1.0,-2.326906681060791,1.0884252786636353,1.238481521606445,0.5555655360221863,0.9249619841575624,0.9249619841575624,0.0,119.68238830566406,133.0,62942.05078125,0.0,1189.8896484375,1.0,278.8610534667969,283.2569274902344,300.38494873046875,304.4896545410156,293.1499938964844,293.1499938964844,278.54998779296875,27023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888662815093994,1.0,0.0,0.0,3.452621936798096,3.4526424407958984,7.954105285534752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.7763671875,0.0,1260.9337158203125,1895.4371337890625,0.0,2370.0986328125,0.8539486527442932,1.0,0.0,3.0,1.0,0.0
17672880,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8565095663070679,0.3729227185249328,0.3374589085578918,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9106844067573548,0.4479950368404388,0.4253644645214081,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7975797653198242,0.2984285652637481,0.2102683335542678,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8217827081680298,0.3269219994544983,0.3117312788963318,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6262792944908142,0.1424221247434616,0.6536074876785278,284.9686889648437,284.95001220703125,303.8811950683594,297.34991455078125,300.3817443847656,297.2897033691406,284.9296875,1.0,0.4631749391555786,1.0,1.0,0.7693365216255188,1.0,-2.326906681060791,1.0884252786636353,1.238481521606445,0.5555655360221863,0.9249619841575624,0.9249619841575624,0.0,119.68238830566406,133.0,62942.05078125,0.0,1189.8896484375,1.0,278.8610534667969,283.2569274902344,300.38494873046875,304.4896545410156,293.1499938964844,293.1499938964844,278.54998779296875,27023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888662815093994,1.0,0.0,0.0,3.452621936798096,3.4526424407958984,7.954105285534752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.7763671875,0.0,1260.9337158203125,1895.4371337890625,0.0,2370.0986328125,0.8539486527442932,1.0,0.0,3.0,1.0,0.0
17672940,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8531124591827393,0.3732831180095672,0.3380897045135498,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9078201055526732,0.4501957595348358,0.4277090728282928,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.795989453792572,0.3006754219532013,0.2120108902454376,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.819531261920929,0.3284413814544678,0.3133894503116607,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6253095269203186,0.1435462981462478,0.659599244594574,284.8573608398437,284.95001220703125,303.909912109375,297.3670654296875,300.3954467773437,297.2906188964844,284.8442687988281,1.0,0.4670962691307068,1.0,1.0,0.77106773853302,1.0,-2.341766595840454,1.0952969789505005,1.2464696168899536,0.5590303540229797,0.1000000014901161,0.1000000014901161,0.0,122.54176330566406,133.0,61445.046875,0.0,1218.1453857421875,1.0,278.5750427246094,283.1621398925781,300.4061279296875,304.5858459472656,293.1499938964844,293.1499938964844,278.54998779296875,54373.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937639355659485,1.0,0.0,0.0,3.120809316635132,3.1208319664001465,6.498719358205562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.1845703125,0.0,1137.807373046875,1895.4371337890625,0.0,2414.552734375,0.754163384437561,1.0,0.0,3.0,1.0,0.0
17673000,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.8520179390907288,0.3735217154026031,0.3380464911460876,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.9068395495414734,0.4507987201213836,0.4280711114406585,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.7953198552131653,0.3012588322162628,0.2123041152954101,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.8187546133995056,0.3288586437702179,0.3136456608772278,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.6248600482940674,0.1438061892986297,0.6606183648109436,285.6964416503906,284.95001220703125,303.9162292480469,297.37109375,300.3981018066406,297.2899169921875,286.089599609375,1.0,0.4679028391838074,1.0,1.0,0.7714442610740662,1.0,-2.34403657913208,1.0963084697723389,1.2477279901504517,0.559552788734436,1.0,1.0,0.0,123.28093719482422,136.0,56713.9921875,0.0,1223.6964111328125,1.0,278.5672912597656,284.3526611328125,300.3514099121094,303.90557861328125,293.1499938964844,293.1499938964844,278.8500061035156,45630.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886479496955872,1.0,0.0,0.0,2.2433550357818604,2.2433698177337646,3.358067317549285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6259765625,0.0,503.26068115234375,1895.4371337890625,0.0,2368.12158203125,0.703097939491272,1.0,0.0,3.0,1.0,0.0
17673060,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8495684862136841,0.3744409382343292,0.3395292460918426,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.905211627483368,0.4539836943149566,0.4316245019435882,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7949126958847046,0.3043905794620514,0.2148255407810211,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8174688816070557,0.3311876356601715,0.3162642121315002,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6246053576469421,0.1453044414520263,0.6685940623283386,284.9888610839844,284.95001220703125,303.9519958496094,297.3955993652344,300.41851806640625,297.2965393066406,284.97808837890625,1.0,0.4727694690227508,1.0,1.0,0.7732657790184021,1.0,-2.365845203399658,1.106604814529419,1.2592403888702393,0.5648502707481384,1.0,1.0,0.0,126.30480194091795,124.0,63591.99609375,0.0,1261.1072998046875,1.0,278.8387145996094,283.2961120605469,300.4097595214844,304.4814147949219,293.1499938964844,293.1499938964844,278.54998779296875,26412.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872834205627441,1.0,0.0,0.0,3.423196315765381,3.4232163429260254,7.819102165740333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.8046875,0.0,1227.897705078125,1895.4371337890625,0.0,2355.77392578125,0.846621036529541,1.0,0.0,3.0,1.0,0.0
17673120,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8495684862136841,0.3744409382343292,0.3395292460918426,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.905211627483368,0.4539836943149566,0.4316245019435882,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7949126958847046,0.3043905794620514,0.2148255407810211,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8174688816070557,0.3311876356601715,0.3162642121315002,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6246053576469421,0.1453044414520263,0.6685940623283386,284.9888610839844,284.95001220703125,303.9519958496094,297.3955993652344,300.41851806640625,297.2965393066406,284.97808837890625,1.0,0.4727694690227508,1.0,1.0,0.7732657790184021,1.0,-2.365845203399658,1.106604814529419,1.2592403888702393,0.5648502707481384,1.0,1.0,0.0,126.30480194091795,124.0,63591.99609375,0.0,1261.1072998046875,1.0,278.8387145996094,283.2961120605469,300.4097595214844,304.4814147949219,293.1499938964844,293.1499938964844,278.54998779296875,26412.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872834205627441,1.0,0.0,0.0,3.423196315765381,3.4232163429260254,7.819102165740333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.8046875,0.0,1227.897705078125,1895.4371337890625,0.0,2355.77392578125,0.846621036529541,1.0,0.0,3.0,1.0,0.0
17673180,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8513608574867249,0.3737303614616394,0.3386743366718292,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9092012643814088,0.4555681049823761,0.432974636554718,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7989280819892883,0.3062691390514374,0.2160375416278839,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8204807639122009,0.3321725130081177,0.317099392414093,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6271440386772156,0.1459048092365265,0.6711941361427307,285.0259704589844,284.95001220703125,303.9884338378906,297.42315673828125,300.4291076660156,297.285888671875,285.3800354003906,1.0,0.4720522761344909,1.0,1.0,0.7750872373580933,1.0,-2.3720264434814453,1.1091740131378174,1.2628523111343384,0.5658989548683167,1.0,1.0,0.0,124.87359619140624,112.0,47287.078125,0.0,1262.5711669921875,1.0,278.5627136230469,283.6159973144531,300.4482421875,304.34423828125,293.1499938964844,293.1499938964844,278.8500061035156,103114.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945008277893066,1.0,0.0,0.0,1.6838204860687256,1.6838425397872925,1.891842487111717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.43994140625,0.0,479.9948120117188,1895.4371337890625,0.0,2421.258056640625,0.5822169184684753,1.0,0.0,3.0,1.0,0.0
17673240,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8513608574867249,0.3737303614616394,0.3386743366718292,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9092012643814088,0.4555681049823761,0.432974636554718,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7989280819892883,0.3062691390514374,0.2160375416278839,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8204807639122009,0.3321725130081177,0.317099392414093,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6271440386772156,0.1459048092365265,0.6711941361427307,285.0259704589844,284.95001220703125,303.9884338378906,297.42315673828125,300.4291076660156,297.285888671875,285.3800354003906,1.0,0.4720522761344909,1.0,1.0,0.7750872373580933,1.0,-2.3720264434814453,1.1091740131378174,1.2628523111343384,0.5658989548683167,1.0,1.0,0.0,124.87359619140624,112.0,47287.078125,0.0,1262.5711669921875,1.0,278.5627136230469,283.6159973144531,300.4482421875,304.34423828125,293.1499938964844,293.1499938964844,278.8500061035156,103114.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945008277893066,1.0,0.0,0.0,1.6838204860687256,1.6838425397872925,1.891842487111717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.43994140625,0.0,479.9948120117188,1895.4371337890625,0.0,2421.258056640625,0.5822169184684753,1.0,0.0,3.0,1.0,0.0
17673300,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.8580235838890076,0.3760030269622803,0.3397152423858642,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.9178845286369324,0.458547294139862,0.434856116771698,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8063152432441711,0.3089530766010284,0.2173416763544082,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.8268744945526123,0.33433997631073,0.3183847963809967,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.6320505142211914,0.146988108754158,0.6739090085029602,285.1981506347656,284.95001220703125,304.0068664550781,297.43798828125,300.4472961425781,297.3033447265625,285.1540222167969,1.0,0.4708082675933838,1.0,1.0,0.7759979963302612,1.0,-2.3818917274475098,1.1138617992401123,1.2680299282073977,0.5680673122406006,1.0,1.0,0.0,121.55148315429688,112.0,63797.08984375,0.0,1260.71044921875,1.0,278.7799377441406,283.4408874511719,300.4076538085937,304.4359130859375,293.1499938964844,293.1499938964844,278.8500061035156,24321.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849773168563843,1.0,0.0,0.0,3.280457735061645,3.2804763317108154,7.180624379543588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.5185546875,0.0,1081.05517578125,1895.4371337890625,0.0,2334.94140625,0.8128588795661926,1.0,0.0,3.0,1.0,0.0
17673360,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8643378615379333,0.3753543794155121,0.3398997485637665,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9266406893730164,0.459185928106308,0.4360828101634979,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.813242495059967,0.309791088104248,0.2182698398828506,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8331623077392578,0.3347979485988617,0.3192488253116607,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6369832754135132,0.1473055481910705,0.6759480834007263,285.022216796875,284.95001220703125,304.0254821777344,297.4534912109375,300.4519348144531,297.2962341308594,285.01251220703125,1.0,0.4689972400665283,1.0,1.0,0.7769045233726501,1.0,-2.3882064819335938,1.1167110204696655,1.2714954614639282,0.5696194171905518,1.0,1.0,0.0,118.15743255615234,100.0,64203.0703125,0.0,1254.32958984375,1.0,278.837646484375,283.3151550292969,300.4627990722656,304.57147216796875,293.1499938964844,293.1499938964844,278.54998779296875,26639.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881466150283813,1.0,0.0,0.0,3.4379303455352783,3.437950611114502,7.886557114034076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.2900390625,0.0,1243.8150634765625,1895.4371337890625,0.0,2363.582763671875,0.8501408696174622,1.0,0.0,3.0,1.0,0.0
17673420,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8788356781005859,0.3751061260700226,0.3391945660114288,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9463363289833068,0.4611118137836456,0.4374625086784363,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8279845118522644,0.3120132088661194,0.2195077240467071,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.847510576248169,0.3360895812511444,0.3200812935829162,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.648129403591156,0.1479761898517608,0.677438497543335,284.895263671875,284.95001220703125,304.06304931640625,297.486328125,300.4652709960937,297.2898254394531,284.8703308105469,1.0,0.463788628578186,1.0,1.0,0.778717577457428,1.0,-2.39329195022583,1.1187678575515747,1.2745240926742554,0.5703164935112,0.3990162014961242,0.3990162014961242,0.0,110.35617065429688,88.0,64893.0078125,0.0,1228.50244140625,1.0,278.5616455078125,283.1510314941406,300.5181579589844,304.7875671386719,293.1499938964844,293.1499938964844,278.8500061035156,34372.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953713536262512,1.0,0.0,0.0,3.376760959625244,3.376782178878784,7.60841089686437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6484375,0.0,1238.630859375,1895.4371337890625,0.0,2429.184326171875,0.8285427689552307,1.0,0.0,3.0,1.0,0.0
17673480,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8788356781005859,0.3751061260700226,0.3391945660114288,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9463363289833068,0.4611118137836456,0.4374625086784363,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8279845118522644,0.3120132088661194,0.2195077240467071,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.847510576248169,0.3360895812511444,0.3200812935829162,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.648129403591156,0.1479761898517608,0.677438497543335,284.895263671875,284.95001220703125,304.06304931640625,297.486328125,300.4652709960937,297.2898254394531,284.8703308105469,1.0,0.463788628578186,1.0,1.0,0.778717577457428,1.0,-2.39329195022583,1.1187678575515747,1.2745240926742554,0.5703164935112,0.3990162014961242,0.3990162014961242,0.0,110.35617065429688,88.0,64893.0078125,0.0,1228.50244140625,1.0,278.5616455078125,283.1510314941406,300.5181579589844,304.7875671386719,293.1499938964844,293.1499938964844,278.8500061035156,34372.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953713536262512,1.0,0.0,0.0,3.376760959625244,3.376782178878784,7.60841089686437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6484375,0.0,1238.630859375,1895.4371337890625,0.0,2429.184326171875,0.8285427689552307,1.0,0.0,3.0,1.0,0.0
17673540,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9026644229888916,0.3761560916900635,0.3397498726844787,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9736518263816832,0.4641544222831726,0.4398927688598633,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8504465222358704,0.3151605725288391,0.2213790863752365,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8705033659934998,0.3382795453071594,0.321700781583786,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.666134774684906,0.1490949094295501,0.6803740859031677,285.0458679199219,284.95001220703125,304.1011047363281,297.5213928222656,300.4854431152344,297.2947998046875,285.03546142578125,1.0,0.4577107429504394,1.0,1.0,0.7805306315422058,1.0,-2.40459942817688,1.12390398979187,1.280695557594299,0.5727279782295227,1.0,1.0,0.0,100.31608581542967,76.0,64764.875,0.0,1200.597900390625,1.0,278.8374328613281,283.32733154296875,300.5235290527344,304.67047119140625,293.1499938964844,293.1499938964844,278.54998779296875,27041.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889443039894104,1.0,0.0,0.0,3.458393812179565,3.458414554595948,7.980722784850514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.1630859375,0.0,1266.752197265625,1895.4371337890625,0.0,2370.804931640625,0.8550674915313721,1.0,0.0,3.0,1.0,0.0
17673600,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9026644229888916,0.3761560916900635,0.3397498726844787,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9736518263816832,0.4641544222831726,0.4398927688598633,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8504465222358704,0.3151605725288391,0.2213790863752365,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8705033659934998,0.3382795453071594,0.321700781583786,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.666134774684906,0.1490949094295501,0.6803740859031677,285.0458679199219,284.95001220703125,304.1011047363281,297.5213928222656,300.4854431152344,297.2947998046875,285.03546142578125,1.0,0.4577107429504394,1.0,1.0,0.7805306315422058,1.0,-2.40459942817688,1.12390398979187,1.280695557594299,0.5727279782295227,1.0,1.0,0.0,100.31608581542967,76.0,64764.875,0.0,1200.597900390625,1.0,278.8374328613281,283.32733154296875,300.5235290527344,304.67047119140625,293.1499938964844,293.1499938964844,278.54998779296875,27041.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889443039894104,1.0,0.0,0.0,3.458393812179565,3.458414554595948,7.980722784850514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.1630859375,0.0,1266.752197265625,1895.4371337890625,0.0,2370.804931640625,0.8550674915313721,1.0,0.0,3.0,1.0,0.0
