time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9332866072654724,0.3762042820453644,0.3392435312271118,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9989011883735656,0.4662860929965973,0.4412073493003845,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8779129981994629,0.3176269233226776,0.222719132900238,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8984421491622925,0.3397590816020965,0.3226138651371002,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.688091516494751,0.1498405039310455,0.6816946268081665,284.9412841796875,284.95001220703125,304.1395568847656,297.55841064453125,300.5007019042969,297.291015625,284.9064025878906,1.0,0.4507164359092712,1.0,1.0,0.7822481393814087,1.0,-2.409871816635132,1.126080870628357,1.283790946006775,0.573548436164856,0.7249556183815002,0.7249556183815002,0.0,90.14136505126952,64.0,65994.765625,0.0,1164.9287109375,1.0,278.5613098144531,283.1728210449219,300.5826721191406,304.8892517089844,293.1499938964844,293.1499938964844,278.25,27685.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951855659484863,1.0,0.0,0.0,3.4453587532043457,3.4453794956207275,7.920675102468522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.71875,0.0,1258.468994140625,1895.4371337890625,0.0,2427.491943359375,0.8511821627616882,1.0,0.0,3.0,1.0,0.0
17673720,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9332866072654724,0.3762042820453644,0.3392435312271118,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9989011883735656,0.4662860929965973,0.4412073493003845,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8779129981994629,0.3176269233226776,0.222719132900238,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8984421491622925,0.3397590816020965,0.3226138651371002,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.688091516494751,0.1498405039310455,0.6816946268081665,284.9412841796875,284.95001220703125,304.1395568847656,297.55841064453125,300.5007019042969,297.291015625,284.9064025878906,1.0,0.4507164359092712,1.0,1.0,0.7822481393814087,1.0,-2.409871816635132,1.126080870628357,1.283790946006775,0.573548436164856,0.7249556183815002,0.7249556183815002,0.0,90.14136505126952,64.0,65994.765625,0.0,1164.9287109375,1.0,278.5613098144531,283.1728210449219,300.5826721191406,304.8892517089844,293.1499938964844,293.1499938964844,278.25,27685.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951855659484863,1.0,0.0,0.0,3.4453587532043457,3.4453794956207275,7.920675102468522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.71875,0.0,1258.468994140625,1895.4371337890625,0.0,2427.491943359375,0.8511821627616882,1.0,0.0,3.0,1.0,0.0
17673780,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8343766331672668,0.3788618147373199,0.3415488600730896,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8954083919525146,0.4710189700126648,0.4453826546669006,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7908194661140442,0.3208582997322082,0.2253682315349578,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8085731267929077,0.3421874940395355,0.3256021440029144,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.619019627571106,0.1499198079109192,0.692203164100647,284.8560791015625,284.95001220703125,304.16192626953125,297.5805969238281,300.4981689453125,297.3185119628906,284.73638916015625,1.0,0.4317465424537658,1.0,1.0,0.7832416296005249,1.0,-2.012641906738281,0.8935167193412781,1.119125247001648,0.5957774519920349,0.0999999642372131,0.0999999642372131,0.0,134.2254180908203,64.0,62341.4921875,0.0,1117.2799072265625,1.0,278.3058166503906,282.9795837402344,300.591064453125,304.90008544921875,293.1499938964844,293.1499938964844,278.25,26874.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954313158988953,1.0,0.0,0.0,3.322041749954224,3.322061061859131,7.363825602624274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.8662109375,0.0,1135.8472900390625,1895.4371337890625,0.0,2429.73046875,0.8217096924781799,1.0,0.0,3.0,1.0,0.0
17673840,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276428222656,0.96599680185318,0.3819409608840942,0.3418030440807342,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.9990000128746032,0.4769845306873321,0.4065243899822235,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.9086403846740724,0.3239181637763977,0.22567979991436,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420166015625,0.931040108203888,0.3449662625789642,0.325592964887619,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.7103961110115051,0.1515980660915374,0.6841816902160645,286.43731689453125,284.95001220703125,304.1783142089844,297.5970764160156,300.5551147460937,297.3642883300781,286.0675964355469,1.0,0.4398289620876312,1.0,1.0,0.7839657068252563,1.0,-2.3814101219177246,1.1115399599075315,1.2698702812194824,0.5654207468032837,1.0,1.0,0.0,80.90945434570312,82.0,66029.0078125,0.0,1095.217529296875,1.0,278.272216796875,284.2656555175781,300.4590148925781,304.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,21591.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755953073501587,1.0,0.0,0.0,2.9250195026397705,2.925034761428833,5.708880053134635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.421875,0.0,779.8764038085938,1895.4371337890625,0.0,2250.6845703125,0.7427179217338562,1.0,0.0,3.0,1.0,0.0
17673900,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9745080471038818,0.3806550204753876,0.3437215089797973,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.4810299277305603,0.3978971838951111,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9189233779907228,0.3244748115539551,0.2275788933038711,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9412908554077148,0.3453567922115326,0.3278581202030182,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7175797820091248,0.1522125601768493,0.6904047131538391,284.9046936035156,284.95001220703125,304.1977844238281,297.6169738769531,300.56854248046875,297.3740234375,284.8992919921875,1.0,0.4397195875644684,1.0,1.0,0.7848244905471802,1.0,-2.385815143585205,1.113545060157776,1.2722702026367188,0.5661696791648865,0.1948383152484893,0.1948383152484893,0.0,79.17994689941406,82.0,63127.3046875,0.0,1093.0709228515625,1.0,278.1767883300781,283.1678161621094,300.6409606933594,304.890380859375,293.1499938964844,293.1499938964844,278.1499938964844,48300.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78754723072052,1.0,0.0,0.0,2.9474194049835205,2.947439432144165,5.79665140776342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1259765625,0.0,957.30029296875,1895.4371337890625,0.0,2358.15966796875,0.7197663187980652,1.0,0.0,3.0,1.0,0.0
17673960,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.97219979763031,0.380851000547409,0.3429979085922241,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.9990000128746032,0.4852998554706573,0.4000476002693176,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.9179240465164183,0.325945109128952,0.2281631529331207,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9399071931838988,0.3463856279850006,0.3283627331256866,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.717244029045105,0.1529787927865982,0.6931232213973999,285.1971130371094,284.95001220703125,304.2173156738281,297.6371765136719,300.5859069824219,297.3889465332031,285.09246826171875,1.0,0.4412810504436493,1.0,1.0,0.7854235172271729,1.0,-2.392088890075684,1.116537094116211,1.2755519151687622,0.5674940943717957,1.0,1.0,0.0,79.82240295410156,100.0,65804.9921875,0.0,1102.6519775390625,1.0,278.1571044921875,283.3274230957031,300.6359558105469,304.86639404296875,293.1499938964844,293.1499938964844,278.1499938964844,22116.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839441895484924,1.0,0.0,0.0,3.1090309619903564,3.1090478897094727,6.449758416238183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.166015625,0.0,922.00048828125,1895.4371337890625,0.0,2325.624267578125,0.7726359963417053,1.0,0.0,3.0,1.0,0.0
17674020,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9582748413085938,0.3795866072177887,0.342534989118576,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.4891131818294525,0.4170063138008117,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.906169891357422,0.3276605606079101,0.2297635823488235,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.926254153251648,0.3470751941204071,0.3295990526676178,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7091385126113892,0.1536705791950225,0.6982213854789734,284.9163818359375,284.95001220703125,304.2565002441406,297.6783752441406,300.6011657714844,297.3804016113281,284.8988952636719,1.0,0.449034035205841,1.0,1.0,0.7866215109825134,1.0,-2.4214258193969727,1.130803465843201,1.2906224727630615,0.5748069882392883,0.4128536880016327,0.4128536880016327,0.0,84.4267349243164,118.0,65975.6796875,0.0,1154.6456298828125,1.0,278.150390625,283.14312744140625,300.7122802734375,305.0182189941406,293.1499938964844,293.1499938964844,278.45001220703125,32952.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892774343490601,1.0,0.0,0.0,3.1445019245147705,3.1445207595825195,6.597767878702143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.88671875,0.0,1020.4944458007812,1895.4371337890625,0.0,2373.822998046875,0.7737715840339661,1.0,0.0,3.0,1.0,0.0
17674080,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9582748413085938,0.3795866072177887,0.342534989118576,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.4891131818294525,0.4170063138008117,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.906169891357422,0.3276605606079101,0.2297635823488235,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.926254153251648,0.3470751941204071,0.3295990526676178,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7091385126113892,0.1536705791950225,0.6982213854789734,284.9163818359375,284.95001220703125,304.2565002441406,297.6783752441406,300.6011657714844,297.3804016113281,284.8988952636719,1.0,0.449034035205841,1.0,1.0,0.7866215109825134,1.0,-2.4214258193969727,1.130803465843201,1.2906224727630615,0.5748069882392883,0.4128536880016327,0.4128536880016327,0.0,84.4267349243164,118.0,65975.6796875,0.0,1154.6456298828125,1.0,278.150390625,283.14312744140625,300.7122802734375,305.0182189941406,293.1499938964844,293.1499938964844,278.45001220703125,32952.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892774343490601,1.0,0.0,0.0,3.1445019245147705,3.1445207595825195,6.597767878702143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.88671875,0.0,1020.4944458007812,1895.4371337890625,0.0,2373.822998046875,0.7737715840339661,1.0,0.0,3.0,1.0,0.0
17674140,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9334169626235962,0.3792873024940491,0.3423943221569061,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.488928884267807,0.4472360610961914,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8868685960769653,0.3299448490142822,0.2314952164888382,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9035004377365112,0.3481736183166504,0.3308511078357696,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6932610273361206,0.1542608439922332,0.7023800611495972,285.0066833496094,284.95001220703125,304.2958068847656,297.72039794921875,300.6065673828125,297.3507080078125,284.9960021972656,1.0,0.4614428877830505,1.0,1.0,0.7878195643424988,1.0,-2.4661436080932617,1.1526780128479004,1.3134654760360718,0.5862670540809631,1.0,1.0,0.0,92.81365203857422,121.0,67487.6875,0.0,1241.9132080078125,1.0,278.43572998046875,283.2322692871094,300.7469177246094,305.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,25579.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891512513160706,1.0,0.0,0.0,3.3742222785949707,3.374242067337036,7.596975137857953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.689453125,0.0,1175.376953125,1895.4371337890625,0.0,2372.6796875,0.8346915245056152,1.0,0.0,3.0,1.0,0.0
17674200,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9334169626235962,0.3792873024940491,0.3423943221569061,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.488928884267807,0.4472360610961914,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8868685960769653,0.3299448490142822,0.2314952164888382,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9035004377365112,0.3481736183166504,0.3308511078357696,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6932610273361206,0.1542608439922332,0.7023800611495972,285.0066833496094,284.95001220703125,304.2958068847656,297.72039794921875,300.6065673828125,297.3507080078125,284.9960021972656,1.0,0.4614428877830505,1.0,1.0,0.7878195643424988,1.0,-2.4661436080932617,1.1526780128479004,1.3134654760360718,0.5862670540809631,1.0,1.0,0.0,92.81365203857422,121.0,67487.6875,0.0,1241.9132080078125,1.0,278.43572998046875,283.2322692871094,300.7469177246094,305.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,25579.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891512513160706,1.0,0.0,0.0,3.3742222785949707,3.374242067337036,7.596975137857953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.689453125,0.0,1175.376953125,1895.4371337890625,0.0,2372.6796875,0.8346915245056152,1.0,0.0,3.0,1.0,0.0
17674260,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9078986048698424,0.3784452378749847,0.3419289588928222,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9899532794952391,0.4854902327060699,0.4610924124717712,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8677067756652832,0.3317680954933166,0.2330081015825271,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8826029896736145,0.3487778306007385,0.3317636251449585,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6767094135284424,0.1543105095624923,0.7045285701751709,284.901123046875,284.95001220703125,304.33514404296875,297.7629699707031,300.599853515625,297.3026733398437,285.0380554199219,1.0,0.4708411991596222,1.0,1.0,0.7902519702911377,1.0,-2.49067497253418,1.1643348932266235,1.3263400793075562,0.5916560888290405,0.3962166905403137,0.3962166905403137,0.0,101.72557830810548,124.0,57252.2421875,0.0,1307.79345703125,1.0,278.1619567871094,283.2557067871094,300.8090209960937,305.1969299316406,293.1499938964844,293.1499938964844,278.45001220703125,104979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999922633171082,1.0,0.0,0.0,2.2911202907562256,2.291145801544189,3.502588867831946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.5673828125,0.0,805.6113891601562,1895.4371337890625,0.0,2471.354248046875,0.6027463674545288,1.0,0.0,3.0,1.0,0.0
17674320,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9078986048698424,0.3784452378749847,0.3419289588928222,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9899532794952391,0.4854902327060699,0.4610924124717712,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8677067756652832,0.3317680954933166,0.2330081015825271,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8826029896736145,0.3487778306007385,0.3317636251449585,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6767094135284424,0.1543105095624923,0.7045285701751709,284.901123046875,284.95001220703125,304.33514404296875,297.7629699707031,300.599853515625,297.3026733398437,285.0380554199219,1.0,0.4708411991596222,1.0,1.0,0.7902519702911377,1.0,-2.49067497253418,1.1643348932266235,1.3263400793075562,0.5916560888290405,0.3962166905403137,0.3962166905403137,0.0,101.72557830810548,124.0,57252.2421875,0.0,1307.79345703125,1.0,278.1619567871094,283.2557067871094,300.8090209960937,305.1969299316406,293.1499938964844,293.1499938964844,278.45001220703125,104979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999922633171082,1.0,0.0,0.0,2.2911202907562256,2.291145801544189,3.502588867831946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.5673828125,0.0,805.6113891601562,1895.4371337890625,0.0,2471.354248046875,0.6027463674545288,1.0,0.0,3.0,1.0,0.0
17674380,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.891173243522644,0.3796312510967254,0.3432787358760834,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9738355278968812,0.486443281173706,0.4616271257400512,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8543765544891357,0.3350727558135986,0.235506385564804,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.867552638053894,0.3508980572223663,0.3339926302433014,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6646547913551331,0.1550406962633133,0.7090083360671997,285.0171813964844,284.95001220703125,304.3744201660156,297.8058166503906,300.614013671875,297.2964172363281,285.00811767578125,1.0,0.4776764214038849,1.0,1.0,0.7926843762397766,1.0,-2.501091480255127,1.1686958074569702,1.3323955535888672,0.5945634841918945,1.0,1.0,0.0,109.62057495117188,127.0,68764.359375,0.0,1355.8558349609375,1.0,278.4368896484375,283.2301940917969,300.8197326660156,305.22967529296875,293.1499938964844,293.1499938964844,278.1499938964844,26922.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948151230812073,1.0,0.0,0.0,3.44526481628418,3.4452853202819824,7.920243660919368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.4453125,0.0,1252.9876708984375,1895.4371337890625,0.0,2424.11865234375,0.8521536588668823,1.0,0.0,3.0,1.0,0.0
17674440,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.891173243522644,0.3796312510967254,0.3432787358760834,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9738355278968812,0.486443281173706,0.4616271257400512,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8543765544891357,0.3350727558135986,0.235506385564804,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.867552638053894,0.3508980572223663,0.3339926302433014,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6646547913551331,0.1550406962633133,0.7090083360671997,285.0171813964844,284.95001220703125,304.3744201660156,297.8058166503906,300.614013671875,297.2964172363281,285.00811767578125,1.0,0.4776764214038849,1.0,1.0,0.7926843762397766,1.0,-2.501091480255127,1.1686958074569702,1.3323955535888672,0.5945634841918945,1.0,1.0,0.0,109.62057495117188,127.0,68764.359375,0.0,1355.8558349609375,1.0,278.4368896484375,283.2301940917969,300.8197326660156,305.22967529296875,293.1499938964844,293.1499938964844,278.1499938964844,26922.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948151230812073,1.0,0.0,0.0,3.44526481628418,3.4452853202819824,7.920243660919368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.4453125,0.0,1252.9876708984375,1895.4371337890625,0.0,2424.11865234375,0.8521536588668823,1.0,0.0,3.0,1.0,0.0
17674500,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.8826627731323242,0.3789488971233368,0.3426631689071655,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.9654176235198976,0.4863388538360595,0.4614459574222564,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.8478295803070068,0.3358286321163177,0.2360773831605911,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.860266387462616,0.351083368062973,0.3342733383178711,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.6588007211685181,0.1549604684114456,0.7093884348869324,285.3258056640625,284.95001220703125,304.39404296875,297.8272399902344,300.6158142089844,297.2837219238281,285.46246337890625,1.0,0.4803570508956909,1.0,1.0,0.7939006090164185,1.0,-2.5016164779663086,1.168653964996338,1.3329625129699707,0.5943816304206848,1.0,1.0,0.0,113.3621826171875,127.0,66499.8984375,0.0,1372.46435546875,1.0,278.20965576171875,283.7272644042969,300.8484191894531,305.13897705078125,293.1499938964844,293.1499938964844,278.1499938964844,36434.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988418340682983,1.0,0.0,0.0,2.907949924468994,2.907967567443848,5.6424426020385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.9287109375,0.0,856.278076171875,1895.4371337890625,0.0,2460.841064453125,0.7963525652885437,1.0,0.0,3.0,1.0,0.0
17674560,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8776998519897461,0.3790120482444763,0.3428972661495209,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9602594375610352,0.4870357513427734,0.4621930420398712,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8443117737770081,0.3371019661426544,0.2370770275592804,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8560509085655212,0.3517450988292694,0.3350369036197662,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6553223133087158,0.155107244849205,0.710568904876709,284.8746032714844,284.95001220703125,304.41363525390625,297.8486328125,300.62371826171875,297.2821044921875,284.89208984375,1.0,0.4828672409057617,1.0,1.0,0.7949652671813965,1.0,-2.5063276290893555,1.1707388162612915,1.335588812828064,0.5952815413475037,0.24071004986763,0.24071004986763,0.0,116.06818389892578,130.0,66336.0703125,0.0,1389.9776611328125,1.0,278.1613464355469,283.099609375,300.8798217773437,305.42681884765625,293.1499938964844,293.1499938964844,278.45001220703125,64578.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017635941505432,1.0,0.0,0.0,3.076911449432373,3.0769355297088623,6.317181373560743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.3505859375,0.0,1164.4095458984375,1895.4371337890625,0.0,2487.560302734375,0.7430194020271301,1.0,0.0,3.0,1.0,0.0
17674620,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.871208906173706,0.3799757361412048,0.3438882529735565,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9535265564918518,0.4894933700561523,0.4645390510559082,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8402785062789917,0.3403103649616241,0.2393936216831207,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8507935404777527,0.353736937046051,0.3370119333267212,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6509576439857483,0.1557760536670684,0.7140740752220154,285.0315246582031,284.95001220703125,304.45263671875,297.89117431640625,300.6439514160156,297.2862854003906,285.02081298828125,1.0,0.487550675868988,1.0,1.0,0.7970945835113525,1.0,-2.5197041034698486,1.176848292350769,1.3428559303283691,0.5982588529586792,1.0,1.0,0.0,120.34376525878906,133.0,69534.2109375,0.0,1425.4068603515625,1.0,278.4373474121094,283.2271728515625,300.89599609375,305.3555908203125,293.1499938964844,293.1499938964844,278.1499938964844,27188.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795550525188446,1.0,0.0,0.0,3.480041265487671,3.4800620079040527,8.080943985078193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.517578125,0.0,1289.313720703125,1895.4371337890625,0.0,2430.81640625,0.8600061535835266,1.0,0.0,3.0,1.0,0.0
17674680,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.871208906173706,0.3799757361412048,0.3438882529735565,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9535265564918518,0.4894933700561523,0.4645390510559082,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8402785062789917,0.3403103649616241,0.2393936216831207,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8507935404777527,0.353736937046051,0.3370119333267212,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6509576439857483,0.1557760536670684,0.7140740752220154,285.0315246582031,284.95001220703125,304.45263671875,297.89117431640625,300.6439514160156,297.2862854003906,285.02081298828125,1.0,0.487550675868988,1.0,1.0,0.7970945835113525,1.0,-2.5197041034698486,1.176848292350769,1.3428559303283691,0.5982588529586792,1.0,1.0,0.0,120.34376525878906,133.0,69534.2109375,0.0,1425.4068603515625,1.0,278.4373474121094,283.2271728515625,300.89599609375,305.3555908203125,293.1499938964844,293.1499938964844,278.1499938964844,27188.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795550525188446,1.0,0.0,0.0,3.480041265487671,3.4800620079040527,8.080943985078193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.517578125,0.0,1289.313720703125,1895.4371337890625,0.0,2430.81640625,0.8600061535835266,1.0,0.0,3.0,1.0,0.0
17674740,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8631396293640137,0.3794129490852356,0.3434876501560211,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9450986981391908,0.4906803965568542,0.4657797813415527,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8349938988685608,0.3424361050128937,0.2409735321998596,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8443527221679688,0.3546136617660522,0.3380131423473358,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6456637978553772,0.1558813601732254,0.7154449224472046,284.890380859375,284.95001220703125,304.4914245605469,297.93310546875,300.6561584472656,297.2767639160156,284.8773193359375,1.0,0.4914216101169586,1.0,1.0,0.7992238402366638,1.0,-2.5254604816436768,1.1791975498199463,1.3462629318237305,0.599197506904602,0.3763542473316192,0.3763542473316192,0.0,124.87416076660156,136.0,69800.546875,0.0,1452.3406982421875,1.0,278.1607971191406,283.0653076171875,300.9598083496094,305.58221435546875,293.1499938964844,293.1499938964844,278.45001220703125,40261.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020689487457275,1.0,0.0,0.0,3.3742520809173584,3.374274253845215,7.597109288326465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9951171875,0.0,1276.9544677734375,1895.4371337890625,0.0,2490.3564453125,0.8250223398208618,1.0,0.0,3.0,1.0,0.0
17674800,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8631396293640137,0.3794129490852356,0.3434876501560211,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9450986981391908,0.4906803965568542,0.4657797813415527,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8349938988685608,0.3424361050128937,0.2409735321998596,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8443527221679688,0.3546136617660522,0.3380131423473358,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6456637978553772,0.1558813601732254,0.7154449224472046,284.890380859375,284.95001220703125,304.4914245605469,297.93310546875,300.6561584472656,297.2767639160156,284.8773193359375,1.0,0.4914216101169586,1.0,1.0,0.7992238402366638,1.0,-2.5254604816436768,1.1791975498199463,1.3462629318237305,0.599197506904602,0.3763542473316192,0.3763542473316192,0.0,124.87416076660156,136.0,69800.546875,0.0,1452.3406982421875,1.0,278.1607971191406,283.0653076171875,300.9598083496094,305.58221435546875,293.1499938964844,293.1499938964844,278.45001220703125,40261.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020689487457275,1.0,0.0,0.0,3.3742520809173584,3.374274253845215,7.597109288326465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9951171875,0.0,1276.9544677734375,1895.4371337890625,0.0,2490.3564453125,0.8250223398208618,1.0,0.0,3.0,1.0,0.0
17674860,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.858827531337738,0.3801077902317047,0.3442029654979706,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9406856894493104,0.4930435419082641,0.4680706560611725,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8328654170036316,0.3455045819282532,0.2431685924530029,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8411076664924622,0.3563688695430755,0.3397407829761505,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.642894983291626,0.1564370989799499,0.7183272838592529,285.038330078125,284.95001220703125,304.5298767089844,297.97418212890625,300.67559814453125,297.2800598144531,285.0296630859375,1.0,0.495200365781784,1.0,1.0,0.8012722134590149,1.0,-2.537248611450196,1.184548258781433,1.3527003526687622,0.6018006801605225,1.0,1.0,0.0,128.1937713623047,139.0,70265.265625,0.0,1482.101806640625,1.0,278.43853759765625,283.2257080078125,300.97564697265625,305.4867248535156,293.1499938964844,293.1499938964844,278.1499938964844,27959.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963560819625854,1.0,0.0,0.0,3.516873359680176,3.516894817352295,8.252903853644966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.7265625,0.0,1332.0775146484375,1895.4371337890625,0.0,2438.1572265625,0.8690708875656128,1.0,0.0,3.0,1.0,0.0
17674920,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.858827531337738,0.3801077902317047,0.3442029654979706,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9406856894493104,0.4930435419082641,0.4680706560611725,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8328654170036316,0.3455045819282532,0.2431685924530029,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8411076664924622,0.3563688695430755,0.3397407829761505,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.642894983291626,0.1564370989799499,0.7183272838592529,285.038330078125,284.95001220703125,304.5298767089844,297.97418212890625,300.67559814453125,297.2800598144531,285.0296630859375,1.0,0.495200365781784,1.0,1.0,0.8012722134590149,1.0,-2.537248611450196,1.184548258781433,1.3527003526687622,0.6018006801605225,1.0,1.0,0.0,128.1937713623047,139.0,70265.265625,0.0,1482.101806640625,1.0,278.43853759765625,283.2257080078125,300.97564697265625,305.4867248535156,293.1499938964844,293.1499938964844,278.1499938964844,27959.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963560819625854,1.0,0.0,0.0,3.516873359680176,3.516894817352295,8.252903853644966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.7265625,0.0,1332.0775146484375,1895.4371337890625,0.0,2438.1572265625,0.8690708875656128,1.0,0.0,3.0,1.0,0.0
17674980,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8531758189201355,0.3798723816871643,0.3440134227275848,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.934723436832428,0.4945500493049621,0.4695421755313873,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8296074271202087,0.3479221761226654,0.2448924928903579,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.836769163608551,0.3574341833591461,0.3408357203006744,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6392842531204224,0.156645193696022,0.719857394695282,284.9264831542969,284.95001220703125,304.5679626464844,298.0140991210937,300.6898803710937,297.2747497558594,284.8992614746094,1.0,0.4985893368721008,1.0,1.0,0.8033205270767212,1.0,-2.544011354446411,1.1874278783798218,1.3565834760665894,0.6030401587486267,0.641351580619812,0.641351580619812,0.0,131.88429260253906,142.0,71466.375,0.0,1507.0357666015625,1.0,278.1604919433594,283.0708312988281,301.0357971191406,305.7121887207031,293.1499938964844,293.1499938964844,278.1499938964844,29587.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801980197429657,1.0,0.0,0.0,3.495277643203736,3.4952988624572754,8.151858423843805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.439453125,0.0,1321.8040771484375,1895.4371337890625,0.0,2489.54345703125,0.8619921803474426,1.0,0.0,3.0,1.0,0.0
17675040,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8531758189201355,0.3798723816871643,0.3440134227275848,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.934723436832428,0.4945500493049621,0.4695421755313873,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8296074271202087,0.3479221761226654,0.2448924928903579,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.836769163608551,0.3574341833591461,0.3408357203006744,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6392842531204224,0.156645193696022,0.719857394695282,284.9264831542969,284.95001220703125,304.5679626464844,298.0140991210937,300.6898803710937,297.2747497558594,284.8992614746094,1.0,0.4985893368721008,1.0,1.0,0.8033205270767212,1.0,-2.544011354446411,1.1874278783798218,1.3565834760665894,0.6030401587486267,0.641351580619812,0.641351580619812,0.0,131.88429260253906,142.0,71466.375,0.0,1507.0357666015625,1.0,278.1604919433594,283.0708312988281,301.0357971191406,305.7121887207031,293.1499938964844,293.1499938964844,278.1499938964844,29587.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801980197429657,1.0,0.0,0.0,3.495277643203736,3.4952988624572754,8.151858423843805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.439453125,0.0,1321.8040771484375,1895.4371337890625,0.0,2489.54345703125,0.8619921803474426,1.0,0.0,3.0,1.0,0.0
17675100,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8507964611053467,0.3802964687347412,0.3440234363079071,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.9322184920310974,0.4957708120346069,0.4703609645366668,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8283453583717346,0.349528819322586,0.2458145171403885,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.8349661827087402,0.3583070635795593,0.3414366245269775,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.6377649903297424,0.1569032669067382,0.7207117676734924,285.19097900390625,284.95001220703125,304.5868225097656,298.0335388183594,300.6996765136719,297.2769470214844,285.10968017578125,1.0,0.5002381205558777,1.0,1.0,0.8043447136878967,1.0,-2.547858953475952,1.18910551071167,1.3587534427642822,0.6037653088569641,1.0,1.0,0.0,133.5806427001953,142.0,71535.6640625,0.0,1519.5279541015625,1.0,278.15216064453125,283.2597045898437,301.0237121582031,305.6287841796875,293.1499938964844,293.1499938964844,278.1499938964844,26663.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990802526473999,1.0,0.0,0.0,3.4084997177124023,3.408519744873047,7.75210821757355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.9208984375,0.0,1215.4844970703125,1895.4371337890625,0.0,2463.018798828125,0.8452668786048889,1.0,0.0,3.0,1.0,0.0
17675160,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8486985564231873,0.3796783983707428,0.3441359102725982,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.930030107498169,0.4960978329181671,0.4712814390659332,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8273202180862427,0.3504058122634887,0.2468018382787704,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8334062099456787,0.3585363030433655,0.3421207368373871,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6364499926567078,0.1568828225135803,0.7217832207679749,285.07696533203125,284.95001220703125,304.6055603027344,298.0526123046875,300.7041015625,297.2694702148437,285.1742248535156,1.0,0.5018978714942932,1.0,1.0,0.8053905367851257,1.0,-2.552406072616577,1.19109308719635,1.361312985420227,0.6048133969306946,1.0,1.0,0.0,135.2117462158203,130.0,68543.359375,0.0,1532.702392578125,1.0,278.1504211425781,283.3899230957031,301.0561828613281,305.5589294433594,293.1499938964844,293.1499938964844,278.45001220703125,41352.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009860515594482,1.0,0.0,0.0,3.0672266483306885,3.067246437072754,6.27747567705228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.5322265625,0.0,1009.9700317382812,1895.4371337890625,0.0,2480.44384765625,0.8057284355163574,1.0,0.0,3.0,1.0,0.0
17675220,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8524622917175293,0.3795677125453949,0.3438347280025482,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9363049268722534,0.4976698458194732,0.4725727438926697,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8327980637550354,0.3529684543609619,0.2484453618526458,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8378884196281433,0.359637439250946,0.3429984450340271,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6395286917686462,0.157113492488861,0.7222066521644592,284.980224609375,284.95001220703125,304.64263916015625,298.08935546875,300.7187194824219,297.2660217285156,284.9742431640625,1.0,0.5003618001937866,1.0,1.0,0.8074821829795837,1.0,-2.5571346282958984,1.1929600238800049,1.364174723625183,0.6055588722229004,1.0,1.0,0.0,132.68917846679688,118.0,71543.21875,0.0,1528.0673828125,1.0,278.4402770996094,283.1561279296875,301.09100341796875,305.6961975097656,293.1499938964844,293.1499938964844,278.1499938964844,29739.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984306812286377,1.0,0.0,0.0,3.6322662830352783,3.632288932800293,8.80336358477507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.9443359375,0.0,1466.913818359375,1895.4371337890625,0.0,2457.085693359375,0.896611750125885,1.0,0.0,3.0,1.0,0.0
17675280,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8524622917175293,0.3795677125453949,0.3438347280025482,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9363049268722534,0.4976698458194732,0.4725727438926697,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8327980637550354,0.3529684543609619,0.2484453618526458,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8378884196281433,0.359637439250946,0.3429984450340271,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6395286917686462,0.157113492488861,0.7222066521644592,284.980224609375,284.95001220703125,304.64263916015625,298.08935546875,300.7187194824219,297.2660217285156,284.9742431640625,1.0,0.5003618001937866,1.0,1.0,0.8074821829795837,1.0,-2.5571346282958984,1.1929600238800049,1.364174723625183,0.6055588722229004,1.0,1.0,0.0,132.68917846679688,118.0,71543.21875,0.0,1528.0673828125,1.0,278.4402770996094,283.1561279296875,301.09100341796875,305.6961975097656,293.1499938964844,293.1499938964844,278.1499938964844,29739.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984306812286377,1.0,0.0,0.0,3.6322662830352783,3.632288932800293,8.80336358477507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.9443359375,0.0,1466.913818359375,1895.4371337890625,0.0,2457.085693359375,0.896611750125885,1.0,0.0,3.0,1.0,0.0
17675340,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.862858235836029,0.3794686794281006,0.3435109555721283,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9507148861885072,0.4991932809352875,0.4737572073936462,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8445003032684326,0.355562299489975,0.2500554025173187,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8486090302467346,0.36069256067276,0.3437362313270569,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6473496556282043,0.1573354303836822,0.7219237685203552,284.9080505371094,284.95001220703125,304.6791076660156,298.1241149902344,300.7331848144531,297.2629699707031,285.0046691894531,1.0,0.4961987733840942,1.0,1.0,0.8095738291740417,1.0,-2.5606493949890137,1.1942369937896729,1.3664125204086304,0.6059767007827759,0.509815514087677,0.509815514087677,0.0,126.20001220703124,106.0,64517.44140625,0.0,1504.4716796875,1.0,278.1596984863281,283.1930847167969,301.14337158203125,305.7879333496094,293.1499938964844,293.1499938964844,278.45001220703125,91187.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035697340965271,1.0,0.0,0.0,2.779210329055786,2.7792367935180664,5.153901838639285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2724609375,0.0,1077.4217529296875,1895.4371337890625,0.0,2504.107666015625,0.6932922005653381,1.0,0.0,3.0,1.0,0.0
17675400,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.862858235836029,0.3794686794281006,0.3435109555721283,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9507148861885072,0.4991932809352875,0.4737572073936462,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8445003032684326,0.355562299489975,0.2500554025173187,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8486090302467346,0.36069256067276,0.3437362313270569,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6473496556282043,0.1573354303836822,0.7219237685203552,284.9080505371094,284.95001220703125,304.6791076660156,298.1241149902344,300.7331848144531,297.2629699707031,285.0046691894531,1.0,0.4961987733840942,1.0,1.0,0.8095738291740417,1.0,-2.5606493949890137,1.1942369937896729,1.3664125204086304,0.6059767007827759,0.509815514087677,0.509815514087677,0.0,126.20001220703124,106.0,64517.44140625,0.0,1504.4716796875,1.0,278.1596984863281,283.1930847167969,301.14337158203125,305.7879333496094,293.1499938964844,293.1499938964844,278.45001220703125,91187.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035697340965271,1.0,0.0,0.0,2.779210329055786,2.7792367935180664,5.153901838639285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2724609375,0.0,1077.4217529296875,1895.4371337890625,0.0,2504.107666015625,0.6932922005653381,1.0,0.0,3.0,1.0,0.0
17675460,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8816428184509277,0.3807961642742157,0.3442468345165252,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.972718358039856,0.502092182636261,0.4759795069694519,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8641712665557861,0.3593177497386932,0.2523058354854584,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8672709465026855,0.3628669381141662,0.3452922105789184,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6614815592765808,0.1582071930170059,0.7236115336418152,285.0552978515625,284.95001220703125,304.7149353027344,298.15655517578125,300.7556457519531,297.2744140625,285.0473327636719,1.0,0.4908922910690307,1.0,1.0,0.8116052150726318,1.0,-2.570803165435791,1.198813796043396,1.3719894886016846,0.6081773638725281,1.0,1.0,0.0,116.7865219116211,94.0,71781.4765625,0.0,1476.824462890625,1.0,278.439453125,283.2174072265625,301.154541015625,305.77301025390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797134280204773,1.0,0.0,0.0,3.5957491397857666,3.595771551132202,8.627243914816063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.8076171875,0.0,1422.8841552734375,1895.4371337890625,0.0,2445.253662109375,0.8873178362846375,1.0,0.0,3.0,1.0,0.0
