time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8816428184509277,0.3807961642742157,0.3442468345165252,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.972718358039856,0.502092182636261,0.4759795069694519,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8641712665557861,0.3593177497386932,0.2523058354854584,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8672709465026855,0.3628669381141662,0.3452922105789184,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6614815592765808,0.1582071930170059,0.7236115336418152,285.0552978515625,284.95001220703125,304.7149353027344,298.15655517578125,300.7556457519531,297.2744140625,285.0473327636719,1.0,0.4908922910690307,1.0,1.0,0.8116052150726318,1.0,-2.570803165435791,1.198813796043396,1.3719894886016846,0.6081773638725281,1.0,1.0,0.0,116.7865219116211,94.0,71781.4765625,0.0,1476.824462890625,1.0,278.439453125,283.2174072265625,301.154541015625,305.77301025390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797134280204773,1.0,0.0,0.0,3.5957491397857666,3.595771551132202,8.627243914816063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.8076171875,0.0,1422.8841552734375,1895.4371337890625,0.0,2445.253662109375,0.8873178362846375,1.0,0.0,3.0,1.0,0.0
17675580,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9027290940284728,0.3805774748325348,0.3436055183410644,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9932668209075928,0.503594160079956,0.4769487082958221,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8869450092315674,0.3620579540729522,0.25386443734169,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8888540863990784,0.3639074563980102,0.3458762168884277,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6780152916908264,0.1585746705532074,0.7234209775924683,284.9388427734375,284.95001220703125,304.7499694824219,298.1864013671875,300.7689208984375,297.2703552246094,284.9117431640625,1.0,0.4844147562980652,1.0,1.0,0.8136366009712219,1.0,-2.5735411643981934,1.1997339725494385,1.3738071918487549,0.6084127426147461,0.7574159502983093,0.7574159502983093,0.0,107.09986877441406,82.0,73007.78125,0.0,1437.973876953125,1.0,278.15936279296875,283.0611877441406,301.2043762207031,305.9833374023437,293.1499938964844,293.1499938964844,278.1499938964844,29665.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80279541015625,1.0,0.0,0.0,3.5799343585968018,3.5799567699432373,8.551522796551581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.76171875,0.0,1410.1160888671875,1895.4371337890625,0.0,2497.010498046875,0.8834595680236816,1.0,0.0,3.0,1.0,0.0
17675640,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9027290940284728,0.3805774748325348,0.3436055183410644,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9932668209075928,0.503594160079956,0.4769487082958221,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8869450092315674,0.3620579540729522,0.25386443734169,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8888540863990784,0.3639074563980102,0.3458762168884277,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6780152916908264,0.1585746705532074,0.7234209775924683,284.9388427734375,284.95001220703125,304.7499694824219,298.1864013671875,300.7689208984375,297.2703552246094,284.9117431640625,1.0,0.4844147562980652,1.0,1.0,0.8136366009712219,1.0,-2.5735411643981934,1.1997339725494385,1.3738071918487549,0.6084127426147461,0.7574159502983093,0.7574159502983093,0.0,107.09986877441406,82.0,73007.78125,0.0,1437.973876953125,1.0,278.15936279296875,283.0611877441406,301.2043762207031,305.9833374023437,293.1499938964844,293.1499938964844,278.1499938964844,29665.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80279541015625,1.0,0.0,0.0,3.5799343585968018,3.5799567699432373,8.551522796551581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.76171875,0.0,1410.1160888671875,1895.4371337890625,0.0,2497.010498046875,0.8834595680236816,1.0,0.0,3.0,1.0,0.0
17675700,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.9144479036331176,0.3809100985527038,0.3434186577796936,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.9990000128746032,0.5048224925994873,0.4729965925216675,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8990342020988464,0.3637790977954864,0.2547432780265808,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9002177119255066,0.3646828234195709,0.3462246060371399,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.686778724193573,0.1588730812072754,0.723506510257721,285.17144775390625,284.95001220703125,304.7672119140625,298.2002868652344,300.7773132324219,297.2726135253906,285.0986328125,1.0,0.480728268623352,1.0,1.0,0.8146522641181946,1.0,-2.5705740451812744,1.1980284452438354,1.3725457191467283,0.607496976852417,1.0,1.0,0.0,102.54270935058594,82.0,72878.484375,0.0,1413.878662109375,1.0,278.1518249511719,283.2309875488281,301.1905822753906,305.8938293457031,293.1499938964844,293.1499938964844,278.1499938964844,27995.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003960251808167,1.0,0.0,0.0,3.488889217376709,3.48891019821167,8.122087820083834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.9189453125,0.0,1303.954833984375,1895.4371337890625,0.0,2475.04638671875,0.8652816414833069,1.0,0.0,3.0,1.0,0.0
17675760,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9241529107093812,0.3805111348628998,0.3434016704559326,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.9990000128746032,0.5065338611602783,0.4601927697658539,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.9089847207069396,0.3649704456329345,0.2557379007339477,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9094255566596984,0.3649922013282776,0.3467055857181549,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6936938166618347,0.1589630842208862,0.7239958047866821,285.11944580078125,284.95001220703125,304.78424072265625,298.2134094238281,300.7837829589844,297.27301025390625,285.2183532714844,1.0,0.4763100445270538,1.0,1.0,0.8156686425209045,1.0,-2.5571346282958984,1.191129207611084,1.3660054206848145,0.6039090752601624,1.0,1.0,0.0,98.91266632080078,70.0,69575.28125,0.0,1380.8419189453125,1.0,278.1503295898437,283.4276733398437,301.2077941894531,305.76336669921875,293.1499938964844,293.1499938964844,278.45001220703125,39799.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009531497955322,1.0,0.0,0.0,3.1169772148132324,3.116997241973877,6.482769663307408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.185546875,0.0,1041.349365234375,1895.4371337890625,0.0,2480.142822265625,0.8232001066207886,1.0,0.0,3.0,1.0,0.0
17675820,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9477967619895936,0.380448043346405,0.3431273400783539,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.5138997435569763,0.4305768311023712,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9351365566253662,0.3679276406764984,0.2576076686382293,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9337713718414308,0.366051584482193,0.3474669754505157,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7103478312492371,0.159364253282547,0.7245176434516907,284.93914794921875,284.95001220703125,304.8175964355469,298.2372131347656,300.81085205078125,297.3016967773437,284.9353942871094,1.0,0.4661334753036499,1.0,1.0,0.8177013397216797,1.0,-2.525015592575073,1.1748394966125488,1.3501760959625244,0.5949889421463013,0.809022843837738,0.809022843837738,0.0,90.80496978759766,73.0,71079.828125,0.0,1305.1241455078125,1.0,278.44091796875,283.1230163574219,301.2284240722656,305.845458984375,293.1499938964844,293.1499938964844,278.1499938964844,33876.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965271472930908,1.0,0.0,0.0,3.622582197189331,3.622605562210083,8.756484248806373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.244140625,0.0,1487.10888671875,1895.4371337890625,0.0,2439.717041015625,0.892465353012085,1.0,0.0,3.0,1.0,0.0
17675880,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9477967619895936,0.380448043346405,0.3431273400783539,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.5138997435569763,0.4305768311023712,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9351365566253662,0.3679276406764984,0.2576076686382293,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9337713718414308,0.366051584482193,0.3474669754505157,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7103478312492371,0.159364253282547,0.7245176434516907,284.93914794921875,284.95001220703125,304.8175964355469,298.2372131347656,300.81085205078125,297.3016967773437,284.9353942871094,1.0,0.4661334753036499,1.0,1.0,0.8177013397216797,1.0,-2.525015592575073,1.1748394966125488,1.3501760959625244,0.5949889421463013,0.809022843837738,0.809022843837738,0.0,90.80496978759766,73.0,71079.828125,0.0,1305.1241455078125,1.0,278.44091796875,283.1230163574219,301.2284240722656,305.845458984375,293.1499938964844,293.1499938964844,278.1499938964844,33876.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965271472930908,1.0,0.0,0.0,3.622582197189331,3.622605562210083,8.756484248806373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.244140625,0.0,1487.10888671875,1895.4371337890625,0.0,2439.717041015625,0.892465353012085,1.0,0.0,3.0,1.0,0.0
17675940,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.9642871618270874,0.3815761208534241,0.3430565297603607,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.9990000128746032,0.5242054462432861,0.4101635217666626,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.9551303386688232,0.3718171119689941,0.2596364617347717,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.9519596099853516,0.3678179383277893,0.348314493894577,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7220086455345154,0.1601510941982269,0.7256760001182556,285.17352294921875,284.95001220703125,304.8500061035156,298.2575378417969,300.85382080078125,297.35870361328125,285.07257080078125,1.0,0.4600934684276581,1.0,1.0,0.8197340369224548,1.0,-2.505225419998169,1.1647173166275024,1.340508222579956,0.5890643000602722,1.0,1.0,0.0,85.55937957763672,93.0,71421.0,0.0,1258.3067626953125,1.0,278.1611022949219,283.2213439941406,301.2348022460937,305.8779296875,293.1499938964844,293.1499938964844,278.1499938964844,27169.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943376898765564,1.0,0.0,0.0,3.44189190864563,3.4419124126434326,7.904743029030215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.3662109375,0.0,1251.426513671875,1895.4371337890625,0.0,2419.77294921875,0.8527275919914246,1.0,0.0,3.0,1.0,0.0
17676000,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.9642871618270874,0.3815761208534241,0.3430565297603607,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.9990000128746032,0.5242054462432861,0.4101635217666626,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.9551303386688232,0.3718171119689941,0.2596364617347717,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.9519596099853516,0.3678179383277893,0.348314493894577,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7220086455345154,0.1601510941982269,0.7256760001182556,285.17352294921875,284.95001220703125,304.8500061035156,298.2575378417969,300.85382080078125,297.35870361328125,285.07257080078125,1.0,0.4600934684276581,1.0,1.0,0.8197340369224548,1.0,-2.505225419998169,1.1647173166275024,1.340508222579956,0.5890643000602722,1.0,1.0,0.0,85.55937957763672,93.0,71421.0,0.0,1258.3067626953125,1.0,278.1611022949219,283.2213439941406,301.2348022460937,305.8779296875,293.1499938964844,293.1499938964844,278.1499938964844,27169.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943376898765564,1.0,0.0,0.0,3.44189190864563,3.4419124126434326,7.904743029030215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.3662109375,0.0,1251.426513671875,1895.4371337890625,0.0,2419.77294921875,0.8527275919914246,1.0,0.0,3.0,1.0,0.0
17676060,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9638638496398926,0.381947785615921,0.3442263305187225,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.5328451991081238,0.4120942056179046,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9572758078575134,0.3752651512622833,0.2625029683113098,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9522774815559388,0.3693334758281708,0.3502744138240814,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7224923372268677,0.1610445231199264,0.7306561470031738,284.9515991210937,284.95001220703125,304.8815002441406,298.2745361328125,300.8890991210937,297.3962097167969,284.93408203125,1.0,0.4635462760925293,1.0,1.0,0.8208022117614746,1.0,-2.520702123641968,1.1722029447555542,1.348499059677124,0.592645525932312,0.7906938791275024,0.7906938791275024,0.0,86.47140502929688,113.0,71449.1875,0.0,1281.18017578125,1.0,278.1504211425781,283.1026611328125,301.2779846191406,305.9209289550781,293.1499938964844,293.1499938964844,278.1499938964844,28121.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938905358314514,1.0,0.0,0.0,3.460856914520264,3.460877656936645,7.99209374235943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.662109375,0.0,1276.8526611328125,1895.4371337890625,0.0,2415.70458984375,0.8546600341796875,1.0,0.0,3.0,1.0,0.0
17676120,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9638638496398926,0.381947785615921,0.3442263305187225,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.5328451991081238,0.4120942056179046,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9572758078575134,0.3752651512622833,0.2625029683113098,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9522774815559388,0.3693334758281708,0.3502744138240814,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7224923372268677,0.1610445231199264,0.7306561470031738,284.9515991210937,284.95001220703125,304.8815002441406,298.2745361328125,300.8890991210937,297.3962097167969,284.93408203125,1.0,0.4635462760925293,1.0,1.0,0.8208022117614746,1.0,-2.520702123641968,1.1722029447555542,1.348499059677124,0.592645525932312,0.7906938791275024,0.7906938791275024,0.0,86.47140502929688,113.0,71449.1875,0.0,1281.18017578125,1.0,278.1504211425781,283.1026611328125,301.2779846191406,305.9209289550781,293.1499938964844,293.1499938964844,278.1499938964844,28121.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938905358314514,1.0,0.0,0.0,3.460856914520264,3.460877656936645,7.99209374235943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.662109375,0.0,1276.8526611328125,1895.4371337890625,0.0,2415.70458984375,0.8546600341796875,1.0,0.0,3.0,1.0,0.0
17676180,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.9440831542015076,0.3813324868679046,0.3438631296157837,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.9990000128746032,0.5360845923423767,0.4360417425632477,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9401713013648988,0.3779862821102142,0.2645431458950043,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9330766797065736,0.370034784078598,0.3512027859687805,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7104392051696777,0.1614871621131897,0.7339901328086853,285.1482849121094,284.95001220703125,304.9122314453125,298.2885131835937,300.9013061523437,297.3877258300781,285.1942138671875,1.0,0.4734496176242828,1.0,1.0,0.8218704462051392,1.0,-2.5565953254699707,1.189728856086731,1.3668664693832395,0.6018158197402954,1.0,1.0,0.0,93.07352447509766,133.0,71301.6015625,0.0,1354.738037109375,1.0,278.1500244140625,283.3768005371094,301.2939453125,305.86602783203125,293.1499938964844,293.1499938964844,278.45001220703125,32252.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956275939941406,1.0,0.0,0.0,3.2879951000213623,3.288015127182007,7.213660069282923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.697265625,0.0,1141.22314453125,1895.4371337890625,0.0,2431.518310546875,0.8447296023368835,1.0,0.0,3.0,1.0,0.0
17676240,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.9440831542015076,0.3813324868679046,0.3438631296157837,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.9990000128746032,0.5360845923423767,0.4360417425632477,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9401713013648988,0.3779862821102142,0.2645431458950043,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9330766797065736,0.370034784078598,0.3512027859687805,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7104392051696777,0.1614871621131897,0.7339901328086853,285.1482849121094,284.95001220703125,304.9122314453125,298.2885131835937,300.9013061523437,297.3877258300781,285.1942138671875,1.0,0.4734496176242828,1.0,1.0,0.8218704462051392,1.0,-2.5565953254699707,1.189728856086731,1.3668664693832395,0.6018158197402954,1.0,1.0,0.0,93.07352447509766,133.0,71301.6015625,0.0,1354.738037109375,1.0,278.1500244140625,283.3768005371094,301.2939453125,305.86602783203125,293.1499938964844,293.1499938964844,278.45001220703125,32252.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956275939941406,1.0,0.0,0.0,3.2879951000213623,3.288015127182007,7.213660069282923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.697265625,0.0,1141.22314453125,1895.4371337890625,0.0,2431.518310546875,0.8447296023368835,1.0,0.0,3.0,1.0,0.0
17676300,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9310280680656432,0.3816135227680206,0.3441267311573028,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.5362449884414673,0.452472984790802,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9285528063774108,0.3797928094863891,0.2658307552337646,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.920478105545044,0.3707407712936401,0.3519222736358642,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.701964259147644,0.1618083715438842,0.7360202074050903,285.06219482421875,284.95001220703125,304.9272766113281,298.2944641113281,300.90496826171875,297.3782653808594,285.0650634765625,1.0,0.4802555441856384,1.0,1.0,0.8224045634269714,1.0,-2.581496477127075,1.2019226551055908,1.3795737028121948,0.6082451343536377,1.0,1.0,0.0,97.80136108398438,133.0,72368.09375,0.0,1407.55712890625,1.0,278.3961181640625,283.2194519042969,301.2884521484375,305.88720703125,293.1499938964844,293.1499938964844,278.45001220703125,28926.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940307259559631,1.0,0.0,0.0,3.58066987991333,3.5806920528411865,8.555036856705556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.2939453125,0.0,1405.477294921875,1895.4371337890625,0.0,2416.979736328125,0.8843589425086975,1.0,0.0,3.0,1.0,0.0
17676360,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9164931774139404,0.3816527724266052,0.3443695902824402,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.5350996255874634,0.4715336859226227,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9155406355857848,0.3814210593700409,0.2671147584915161,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9069944024086,0.371297150850296,0.3526499569416046,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6924123764038086,0.1620219647884369,0.7379964590072632,285.0670166015625,284.95001220703125,304.9421081542969,298.2997131347656,300.9032592773437,297.35919189453125,285.0661315917969,1.0,0.4880194365978241,1.0,1.0,0.8237350583076477,1.0,-2.6094770431518555,1.2154730558395386,1.394003987312317,0.6153919100761414,1.0,1.0,0.0,103.44967651367188,153.0,73244.796875,0.0,1469.535400390625,1.0,278.4422607421875,283.2099304199219,301.3130187988281,306.01922607421875,293.1499938964844,293.1499938964844,278.1499938964844,30422.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963059544563293,1.0,0.0,0.0,3.673956871032715,3.673980236053467,9.00661120795121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.3671875,0.0,1517.9798583984375,1895.4371337890625,0.0,2437.70068359375,0.9064183831214904,1.0,0.0,3.0,1.0,0.0
17676420,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8827045559883118,0.3812222480773926,0.3445660471916199,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9895809292793274,0.529473602771759,0.5034105777740479,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.884441077709198,0.384272038936615,0.2695428729057312,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8752822279930115,0.3720078766345978,0.3539400100708008,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6676824688911438,0.1620949506759643,0.7414229512214661,284.9855041503906,284.95001220703125,304.9711608886719,298.3082275390625,300.88818359375,297.3020324707031,284.9621276855469,1.0,0.5049583315849304,1.0,1.0,0.8263959884643555,1.0,-2.656155586242676,1.2377501726150513,1.418405294418335,0.6281653642654419,1.0,1.0,0.0,119.318115234375,173.0,75656.8671875,0.0,1605.148681640625,1.0,278.1576843261719,283.05963134765625,301.3443603515625,306.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,31235.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067200183868408,1.0,0.0,0.0,3.7093701362609854,3.709393739700317,9.181076734421368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.75390625,0.0,1564.00146484375,1895.4371337890625,0.0,2533.021240234375,0.9157774448394777,1.0,0.0,3.0,1.0,0.0
17676480,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8827045559883118,0.3812222480773926,0.3445660471916199,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9895809292793274,0.529473602771759,0.5034105777740479,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.884441077709198,0.384272038936615,0.2695428729057312,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8752822279930115,0.3720078766345978,0.3539400100708008,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6676824688911438,0.1620949506759643,0.7414229512214661,284.9855041503906,284.95001220703125,304.9711608886719,298.3082275390625,300.88818359375,297.3020324707031,284.9621276855469,1.0,0.5049583315849304,1.0,1.0,0.8263959884643555,1.0,-2.656155586242676,1.2377501726150513,1.418405294418335,0.6281653642654419,1.0,1.0,0.0,119.318115234375,173.0,75656.8671875,0.0,1605.148681640625,1.0,278.1576843261719,283.05963134765625,301.3443603515625,306.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,31235.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067200183868408,1.0,0.0,0.0,3.7093701362609854,3.709393739700317,9.181076734421368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.75390625,0.0,1564.00146484375,1895.4371337890625,0.0,2533.021240234375,0.9157774448394777,1.0,0.0,3.0,1.0,0.0
17676540,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8460345268249512,0.3805825412273407,0.3449647724628448,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9472480416297911,0.5264240503311157,0.5004843473434448,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8498690724372864,0.3869318962097168,0.272117555141449,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8401619791984558,0.3724956810474396,0.3553715944290161,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6403473019599915,0.161856323480606,0.7448110580444336,284.9598083496094,284.95001220703125,304.99932861328125,298.3142395019531,300.8835144042969,297.2703857421875,284.9990234375,1.0,0.5204213261604309,1.0,1.0,0.829056978225708,1.0,-2.6624977588653564,1.2404199838638306,1.4220778942108154,0.6290310025215149,0.9405433535575868,0.9405433535575868,0.0,141.23960876464844,161.0,73816.65625,0.0,1713.294677734375,1.0,278.15020751953125,283.1214599609375,301.3287048339844,306.2246398925781,293.1499938964844,293.1499938964844,278.45001220703125,46856.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091713190078735,1.0,0.0,0.0,3.4846715927124023,3.4846959114074707,8.102462061287952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.89453125,0.0,1434.4462890625,1895.4371337890625,0.0,2555.56396484375,0.8694006204605103,1.0,0.0,3.0,1.0,0.0
17676600,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8460345268249512,0.3805825412273407,0.3449647724628448,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9472480416297911,0.5264240503311157,0.5004843473434448,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8498690724372864,0.3869318962097168,0.272117555141449,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8401619791984558,0.3724956810474396,0.3553715944290161,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6403473019599915,0.161856323480606,0.7448110580444336,284.9598083496094,284.95001220703125,304.99932861328125,298.3142395019531,300.8835144042969,297.2703857421875,284.9990234375,1.0,0.5204213261604309,1.0,1.0,0.829056978225708,1.0,-2.6624977588653564,1.2404199838638306,1.4220778942108154,0.6290310025215149,0.9405433535575868,0.9405433535575868,0.0,141.23960876464844,161.0,73816.65625,0.0,1713.294677734375,1.0,278.15020751953125,283.1214599609375,301.3287048339844,306.2246398925781,293.1499938964844,293.1499938964844,278.45001220703125,46856.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091713190078735,1.0,0.0,0.0,3.4846715927124023,3.4846959114074707,8.102462061287952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.89453125,0.0,1434.4462890625,1895.4371337890625,0.0,2555.56396484375,0.8694006204605103,1.0,0.0,3.0,1.0,0.0
17676660,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8359057903289795,0.3808477818965912,0.3452731370925903,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9331835508346558,0.5266866087913513,0.500410258769989,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8417516350746155,0.3903385102748871,0.2745659053325653,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8308409452438354,0.373627245426178,0.3565685749053955,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6328337788581848,0.1619300544261932,0.7461338043212891,285.06036376953125,284.95001220703125,305.0265808105469,298.31787109375,300.8930358886719,297.2665405273437,285.05810546875,1.0,0.5256310105323792,1.0,1.0,0.8320938944816589,1.0,-2.6687495708465576,1.242896556854248,1.42585289478302,0.6301968097686768,1.0,1.0,0.0,149.20709228515625,149.0,75105.453125,0.0,1758.6346435546875,1.0,278.4423828125,283.1717224121094,301.3157653808594,306.1733703613281,293.1499938964844,293.1499938964844,278.1499938964844,32448.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057698607444763,1.0,0.0,0.0,3.798073768615722,3.798098564147949,9.625429129300755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13194.3818359375,0.0,1676.583740234375,1895.4371337890625,0.0,2524.29345703125,0.935983955860138,1.0,0.0,3.0,1.0,0.0
17676720,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8359057903289795,0.3808477818965912,0.3452731370925903,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9331835508346558,0.5266866087913513,0.500410258769989,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8417516350746155,0.3903385102748871,0.2745659053325653,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8308409452438354,0.373627245426178,0.3565685749053955,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6328337788581848,0.1619300544261932,0.7461338043212891,285.06036376953125,284.95001220703125,305.0265808105469,298.31787109375,300.8930358886719,297.2665405273437,285.05810546875,1.0,0.5256310105323792,1.0,1.0,0.8320938944816589,1.0,-2.6687495708465576,1.242896556854248,1.42585289478302,0.6301968097686768,1.0,1.0,0.0,149.20709228515625,149.0,75105.453125,0.0,1758.6346435546875,1.0,278.4423828125,283.1717224121094,301.3157653808594,306.1733703613281,293.1499938964844,293.1499938964844,278.1499938964844,32448.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057698607444763,1.0,0.0,0.0,3.798073768615722,3.798098564147949,9.625429129300755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13194.3818359375,0.0,1676.583740234375,1895.4371337890625,0.0,2524.29345703125,0.935983955860138,1.0,0.0,3.0,1.0,0.0
17676780,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.836399495601654,0.3805589377880096,0.3450031578540802,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9344146847724916,0.5272179841995239,0.5007758140563965,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8444820642471313,0.3933593928813934,0.2766449749469757,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8320529460906982,0.3743986785411834,0.3572884500026703,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6333192586898804,0.1619252413511276,0.7459643483161926,284.96978759765625,284.95001220703125,305.0529479980469,298.3193359375,300.9012145996094,297.2616271972656,284.946044921875,1.0,0.5254838466644287,1.0,1.0,0.8351308703422546,1.0,-2.672025203704834,1.2439110279083252,1.4281142950057983,0.630609929561615,1.0,1.0,0.0,148.77789306640625,137.0,76190.0078125,0.0,1761.5018310546875,1.0,278.15740966796875,283.0341186523437,301.3330078125,306.32965087890625,293.1499938964844,293.1499938964844,278.1499938964844,31914.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111937046051025,1.0,0.0,0.0,3.753325700759888,3.753350019454956,9.399955160915852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.4267578125,0.0,1619.75732421875,1895.4371337890625,0.0,2574.1904296875,0.925812304019928,1.0,0.0,3.0,1.0,0.0
17676840,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.836399495601654,0.3805589377880096,0.3450031578540802,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9344146847724916,0.5272179841995239,0.5007758140563965,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8444820642471313,0.3933593928813934,0.2766449749469757,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8320529460906982,0.3743986785411834,0.3572884500026703,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6333192586898804,0.1619252413511276,0.7459643483161926,284.96978759765625,284.95001220703125,305.0529479980469,298.3193359375,300.9012145996094,297.2616271972656,284.946044921875,1.0,0.5254838466644287,1.0,1.0,0.8351308703422546,1.0,-2.672025203704834,1.2439110279083252,1.4281142950057983,0.630609929561615,1.0,1.0,0.0,148.77789306640625,137.0,76190.0078125,0.0,1761.5018310546875,1.0,278.15740966796875,283.0341186523437,301.3330078125,306.32965087890625,293.1499938964844,293.1499938964844,278.1499938964844,31914.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111937046051025,1.0,0.0,0.0,3.753325700759888,3.753350019454956,9.399955160915852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.4267578125,0.0,1619.75732421875,1895.4371337890625,0.0,2574.1904296875,0.925812304019928,1.0,0.0,3.0,1.0,0.0
17676900,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8390429615974426,0.3804391920566559,0.3447703421115875,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9384430050849916,0.5275956988334656,0.500982940196991,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8483379483222961,0.3949050605297088,0.2776223123073578,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8350255489349365,0.3747842311859131,0.3575406670570373,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.6353592872619629,0.1619496047496795,0.7455780506134033,285.0963134765625,284.95001220703125,305.0657653808594,298.3193054199219,300.90533447265625,297.2594909667969,285.0654602050781,1.0,0.5241066813468933,1.0,1.0,0.8366492986679077,1.0,-2.6730096340179443,1.2440953254699707,1.428914189338684,0.630673348903656,1.0,1.0,0.0,146.63783264160156,137.0,76023.59375,0.0,1753.1993408203125,1.0,278.1512145996094,283.14898681640625,301.3163757324219,306.2417297363281,293.1499938964844,293.1499938964844,278.1499938964844,31877.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810359537601471,1.0,0.0,0.0,3.6775972843170166,3.677620887756348,9.024468567986332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.892578125,0.0,1533.0140380859375,1895.4371337890625,0.0,2566.504638671875,0.9128193259239196,1.0,0.0,3.0,1.0,0.0
17676960,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8432045578956604,0.3801864087581634,0.3446217179298401,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9444398283958436,0.5278686881065369,0.5012966990470886,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8537821173667908,0.3963548541069031,0.2786543071269989,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8394663333892822,0.3750854730606079,0.35783451795578,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6385270357131958,0.1619637757539749,0.7452749013900757,284.97149658203125,284.95001220703125,305.0783386230469,298.3187866210937,300.9092102050781,297.2569274902344,285.009765625,1.0,0.5221580266952515,1.0,1.0,0.8377935886383057,1.0,-2.6744396686553955,1.2445640563964844,1.4298754930496216,0.6309322714805603,1.0,1.0,0.0,143.51119995117188,125.0,74314.9296875,0.0,1741.046630859375,1.0,278.15020751953125,283.1234436035156,301.321533203125,306.2350158691406,293.1499938964844,293.1499938964844,278.45001220703125,44319.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811122715473175,1.0,0.0,0.0,3.5197196006774902,3.5197439193725586,8.266267741419142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.875,0.0,1453.021484375,1895.4371337890625,0.0,2573.536376953125,0.8810240626335144,1.0,0.0,3.0,1.0,0.0
17677020,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.855572521686554,0.3806696832180023,0.3445116877555847,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9607888460159302,0.5293645858764648,0.5021280646324158,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.868985116481781,0.40009406208992,0.280851662158966,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8522981405258179,0.376367837190628,0.3585329353809356,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6479424238204956,0.1623697578907013,0.7450087666511536,285.0634460449219,284.95001220703125,305.102783203125,298.3163452148437,300.9222106933594,297.2617492675781,285.0612487792969,1.0,0.5170848965644836,1.0,1.0,0.8400821089744568,1.0,-2.678462028503418,1.2461010217666626,1.432361125946045,0.6317160725593567,1.0,1.0,0.0,135.18569946289062,113.0,75294.6796875,0.0,1708.94140625,1.0,278.44439697265625,283.1669006347656,301.3094177246094,306.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,32772.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070575594902039,1.0,0.0,0.0,3.8132481575012207,3.8132731914520255,9.702495162855485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13235.201171875,0.0,1697.25634765625,1895.4371337890625,0.0,2536.122802734375,0.939478039741516,1.0,0.0,3.0,1.0,0.0
17677080,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.855572521686554,0.3806696832180023,0.3445116877555847,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9607888460159302,0.5293645858764648,0.5021280646324158,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.868985116481781,0.40009406208992,0.280851662158966,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8522981405258179,0.376367837190628,0.3585329353809356,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6479424238204956,0.1623697578907013,0.7450087666511536,285.0634460449219,284.95001220703125,305.102783203125,298.3163452148437,300.9222106933594,297.2617492675781,285.0612487792969,1.0,0.5170848965644836,1.0,1.0,0.8400821089744568,1.0,-2.678462028503418,1.2461010217666626,1.432361125946045,0.6317160725593567,1.0,1.0,0.0,135.18569946289062,113.0,75294.6796875,0.0,1708.94140625,1.0,278.44439697265625,283.1669006347656,301.3094177246094,306.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,32772.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070575594902039,1.0,0.0,0.0,3.8132481575012207,3.8132731914520255,9.702495162855485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13235.201171875,0.0,1697.25634765625,1895.4371337890625,0.0,2536.122802734375,0.939478039741516,1.0,0.0,3.0,1.0,0.0
17677140,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8719862699508667,0.3806118965148926,0.3441105186939239,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9794997572898864,0.5303495526313782,0.5026971697807312,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8885873556137085,0.4034531116485595,0.2829006314277649,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8692877292633057,0.3772913515567779,0.3590379655361175,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6606873273849487,0.16269151866436,0.7446069717407227,284.97467041015625,284.95001220703125,305.126220703125,298.31219482421875,300.9317626953125,297.2612609863281,284.951171875,1.0,0.5109373927116394,1.0,1.0,0.8423706293106079,1.0,-2.6812503337860107,1.247016191482544,1.4342341423034668,0.6322699189186096,1.0,1.0,0.0,125.5055694580078,101.0,76350.5234375,0.0,1668.7584228515625,1.0,278.15728759765625,283.0313720703125,301.3243713378906,306.33251953125,293.1499938964844,293.1499938964844,278.1499938964844,32096.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123186826705933,1.0,0.0,0.0,3.7632980346679688,3.763322353363037,9.449971685171476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.3369140625,0.0,1632.7958984375,1895.4371337890625,0.0,2584.562255859375,0.9283699989318848,1.0,0.0,3.0,1.0,0.0
17677200,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8719862699508667,0.3806118965148926,0.3441105186939239,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9794997572898864,0.5303495526313782,0.5026971697807312,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8885873556137085,0.4034531116485595,0.2829006314277649,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8692877292633057,0.3772913515567779,0.3590379655361175,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6606873273849487,0.16269151866436,0.7446069717407227,284.97467041015625,284.95001220703125,305.126220703125,298.31219482421875,300.9317626953125,297.2612609863281,284.951171875,1.0,0.5109373927116394,1.0,1.0,0.8423706293106079,1.0,-2.6812503337860107,1.247016191482544,1.4342341423034668,0.6322699189186096,1.0,1.0,0.0,125.5055694580078,101.0,76350.5234375,0.0,1668.7584228515625,1.0,278.15728759765625,283.0313720703125,301.3243713378906,306.33251953125,293.1499938964844,293.1499938964844,278.1499938964844,32096.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123186826705933,1.0,0.0,0.0,3.7632980346679688,3.763322353363037,9.449971685171476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.3369140625,0.0,1632.7958984375,1895.4371337890625,0.0,2584.562255859375,0.9283699989318848,1.0,0.0,3.0,1.0,0.0
17677260,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8933712840080261,0.3803770542144775,0.3436737656593323,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9988310933113098,0.5311110019683838,0.503014326095581,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9138108491897584,0.4067033529281616,0.2849488258361816,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8913022875785828,0.3780593276023865,0.3594687581062317,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6774736046791077,0.1629857271909713,0.7441644668579102,284.9643249511719,284.95001220703125,305.1486511230469,298.3065185546875,300.9397277832031,297.2588806152344,284.9972229003906,1.0,0.5041041970252991,1.0,1.0,0.8446558117866516,1.0,-2.683563709259033,1.247674584388733,1.4358892440795898,0.6328383684158325,0.9731751084327698,0.9731751084327698,0.0,114.9664535522461,89.0,74629.3046875,0.0,1623.8765869140625,1.0,278.1501770019531,283.1000061035156,301.3095703125,306.243896484375,293.1499938964844,293.1499938964844,278.45001220703125,44363.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123804926872253,1.0,0.0,0.0,3.554255485534668,3.5542800426483154,8.429281592725602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.4169921875,0.0,1490.1668701171875,1895.4371337890625,0.0,2585.132080078125,0.8860031366348267,1.0,0.0,3.0,1.0,0.0
17677320,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8933712840080261,0.3803770542144775,0.3436737656593323,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9988310933113098,0.5311110019683838,0.503014326095581,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9138108491897584,0.4067033529281616,0.2849488258361816,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8913022875785828,0.3780593276023865,0.3594687581062317,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6774736046791077,0.1629857271909713,0.7441644668579102,284.9643249511719,284.95001220703125,305.1486511230469,298.3065185546875,300.9397277832031,297.2588806152344,284.9972229003906,1.0,0.5041041970252991,1.0,1.0,0.8446558117866516,1.0,-2.683563709259033,1.247674584388733,1.4358892440795898,0.6328383684158325,0.9731751084327698,0.9731751084327698,0.0,114.9664535522461,89.0,74629.3046875,0.0,1623.8765869140625,1.0,278.1501770019531,283.1000061035156,301.3095703125,306.243896484375,293.1499938964844,293.1499938964844,278.45001220703125,44363.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123804926872253,1.0,0.0,0.0,3.554255485534668,3.5542800426483154,8.429281592725602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.4169921875,0.0,1490.1668701171875,1895.4371337890625,0.0,2585.132080078125,0.8860031366348267,1.0,0.0,3.0,1.0,0.0
