time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9108927249908448,0.3807224035263061,0.3435870110988617,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.5353294014930725,0.4781588613986969,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9366321563720704,0.4104616641998291,0.2872609794139862,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.909357726573944,0.3792035281658172,0.3601679503917694,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6911766529083252,0.1634251028299331,0.7446213364601135,285.02178955078125,284.95001220703125,305.1700439453125,298.2994384765625,300.9494934082031,297.27276611328125,285.0180969238281,1.0,0.4952393472194671,1.0,1.0,0.8469410538673401,1.0,-2.659465312957764,1.2361268997192385,1.423338532447815,0.6230134963989258,1.0,1.0,0.0,106.76492309570312,77.0,74748.75,0.0,1551.5980224609375,1.0,278.4426574707031,283.12408447265625,301.2894287109375,306.1446838378906,293.1499938964844,293.1499938964844,278.1499938964844,32937.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078349828720093,1.0,0.0,0.0,3.822702169418335,3.8227272033691406,9.750664275998131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13140.1337890625,0.0,1709.93408203125,1895.4371337890625,0.0,2543.269775390625,0.9418562650680542,1.0,0.0,3.0,1.0,0.0
17677440,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9108927249908448,0.3807224035263061,0.3435870110988617,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.5353294014930725,0.4781588613986969,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9366321563720704,0.4104616641998291,0.2872609794139862,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.909357726573944,0.3792035281658172,0.3601679503917694,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6911766529083252,0.1634251028299331,0.7446213364601135,285.02178955078125,284.95001220703125,305.1700439453125,298.2994384765625,300.9494934082031,297.27276611328125,285.0180969238281,1.0,0.4952393472194671,1.0,1.0,0.8469410538673401,1.0,-2.659465312957764,1.2361268997192385,1.423338532447815,0.6230134963989258,1.0,1.0,0.0,106.76492309570312,77.0,74748.75,0.0,1551.5980224609375,1.0,278.4426574707031,283.12408447265625,301.2894287109375,306.1446838378906,293.1499938964844,293.1499938964844,278.1499938964844,32937.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078349828720093,1.0,0.0,0.0,3.822702169418335,3.8227272033691406,9.750664275998131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13140.1337890625,0.0,1709.93408203125,1895.4371337890625,0.0,2543.269775390625,0.9418562650680542,1.0,0.0,3.0,1.0,0.0
17677500,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9211924076080322,0.3804242610931396,0.3433641493320465,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.5384731292724609,0.463958740234375,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9487101435661316,0.411967009305954,0.2883139848709106,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9200338125228882,0.3794616758823395,0.3604055345058441,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6986315846443176,0.1635113060474395,0.7446320652961731,285.0191955566406,284.95001220703125,305.1803283691406,298.2954406738281,300.9606018066406,297.2804870605469,285.15985107421875,1.0,0.4901363253593445,1.0,1.0,0.8480836749076843,1.0,-2.64202094078064,1.2264800071716309,1.4155409336090088,0.6219685077667236,1.0,1.0,0.0,102.79534912109376,77.0,69210.0703125,0.0,1510.5889892578125,1.0,278.197509765625,283.3153686523437,301.31158447265625,306.1392517089844,293.1499938964844,293.1499938964844,278.1499938964844,69003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114701509475708,1.0,0.0,0.0,3.048767328262329,3.048791885375977,6.202144504641183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.9931640625,0.0,1167.75439453125,1895.4371337890625,0.0,2576.73828125,0.8085036873817444,1.0,0.0,3.0,1.0,0.0
17677560,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9342108368873596,0.3809230923652649,0.3435070812702179,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.543215274810791,0.4477070271968841,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9624314904212952,0.4141424000263214,0.2896067500114441,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9333626627922058,0.3802690505981445,0.3608832359313965,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7076442241668701,0.1638633012771606,0.7451162934303284,284.9130554199219,284.95001220703125,305.1903686523437,298.2911376953125,300.97625732421875,297.3045654296875,284.8915100097656,1.0,0.4847585260868072,1.0,1.0,0.8489480018615723,1.0,-2.625373601913452,1.2181059122085571,1.407267689704895,0.6175661683082581,0.6148763298988342,0.6148763298988342,0.0,98.27323150634766,95.0,74509.765625,0.0,1467.71435546875,1.0,278.15802001953125,282.9918518066406,301.29510498046875,306.2211608886719,293.1499938964844,293.1499938964844,278.1499938964844,34327.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102043867111206,1.0,0.0,0.0,3.695847749710083,3.695871829986572,9.11426013772143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.09375,0.0,1572.1024169921875,1895.4371337890625,0.0,2565.075439453125,0.9082199335098268,1.0,0.0,3.0,1.0,0.0
17677620,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9403256773948668,0.3810719549655914,0.343766301870346,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5520633459091187,0.440518170595169,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9705700278282166,0.4178433716297149,0.2922357022762298,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9403020143508912,0.3813705742359161,0.3619786500930786,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7124067544937134,0.1644695997238159,0.7476180791854858,285.00030517578125,284.95001220703125,305.2095947265625,298.28179931640625,301.0062561035156,297.3457946777344,285.0511474609375,1.0,0.4843189120292663,1.0,1.0,0.8506767153739929,1.0,-2.624485969543457,1.217391014099121,1.407094955444336,0.6170287728309631,1.0,1.0,0.0,96.5348892211914,113.0,72151.75,0.0,1458.766845703125,1.0,278.1502380371094,283.18328857421875,301.2759704589844,306.037841796875,293.1499938964844,293.1499938964844,278.45001220703125,42243.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068822622299194,1.0,0.0,0.0,3.3768773078918457,3.3768999576568604,7.608934993186267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.2197265625,0.0,1293.2283935546875,1895.4371337890625,0.0,2534.511962890625,0.8562419414520264,1.0,0.0,3.0,1.0,0.0
17677680,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9403256773948668,0.3810719549655914,0.343766301870346,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5520633459091187,0.440518170595169,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9705700278282166,0.4178433716297149,0.2922357022762298,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9403020143508912,0.3813705742359161,0.3619786500930786,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7124067544937134,0.1644695997238159,0.7476180791854858,285.00030517578125,284.95001220703125,305.2095947265625,298.28179931640625,301.0062561035156,297.3457946777344,285.0511474609375,1.0,0.4843189120292663,1.0,1.0,0.8506767153739929,1.0,-2.624485969543457,1.217391014099121,1.407094955444336,0.6170287728309631,1.0,1.0,0.0,96.5348892211914,113.0,72151.75,0.0,1458.766845703125,1.0,278.1502380371094,283.18328857421875,301.2759704589844,306.037841796875,293.1499938964844,293.1499938964844,278.45001220703125,42243.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068822622299194,1.0,0.0,0.0,3.3768773078918457,3.3768999576568604,7.608934993186267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.2197265625,0.0,1293.2283935546875,1895.4371337890625,0.0,2534.511962890625,0.8562419414520264,1.0,0.0,3.0,1.0,0.0
17677740,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9299423098564148,0.3813241422176361,0.3438916802406311,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.5572249293327332,0.4535213708877563,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9640753269195556,0.4216716587543487,0.2948363423347473,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9308094382286072,0.3824770748615265,0.3630025088787079,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7063068747520447,0.1650972962379455,0.7507399320602417,285.05517578125,284.95001220703125,305.22772216796875,298.2716064453125,301.0245666503906,297.3626708984375,285.0536499023437,1.0,0.4906042516231537,1.0,1.0,0.8524054884910583,1.0,-2.6483476161956787,1.2287923097610474,1.419555425643921,0.6233196258544922,1.0,1.0,0.0,100.47404479980467,131.0,73981.6328125,0.0,1508.8121337890625,1.0,278.4425354003906,283.1618347167969,301.2676696777344,306.0406494140625,293.1499938964844,293.1499938964844,278.1499938964844,31679.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034185171127319,1.0,0.0,0.0,3.748995780944824,3.7490200996398926,9.378279628435848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.9091796875,0.0,1612.9183349609375,1895.4371337890625,0.0,2502.720947265625,0.9243186116218568,1.0,0.0,3.0,1.0,0.0
17677800,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9299423098564148,0.3813241422176361,0.3438916802406311,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.5572249293327332,0.4535213708877563,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9640753269195556,0.4216716587543487,0.2948363423347473,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9308094382286072,0.3824770748615265,0.3630025088787079,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7063068747520447,0.1650972962379455,0.7507399320602417,285.05517578125,284.95001220703125,305.22772216796875,298.2716064453125,301.0245666503906,297.3626708984375,285.0536499023437,1.0,0.4906042516231537,1.0,1.0,0.8524054884910583,1.0,-2.6483476161956787,1.2287923097610474,1.419555425643921,0.6233196258544922,1.0,1.0,0.0,100.47404479980467,131.0,73981.6328125,0.0,1508.8121337890625,1.0,278.4425354003906,283.1618347167969,301.2676696777344,306.0406494140625,293.1499938964844,293.1499938964844,278.1499938964844,31679.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034185171127319,1.0,0.0,0.0,3.748995780944824,3.7490200996398926,9.378279628435848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.9091796875,0.0,1612.9183349609375,1895.4371337890625,0.0,2502.720947265625,0.9243186116218568,1.0,0.0,3.0,1.0,0.0
17677860,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9097594618797302,0.381104975938797,0.3439407050609588,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.557593822479248,0.480261892080307,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9474897384643556,0.4251129329204559,0.2974134087562561,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9114140868186952,0.3832055330276489,0.363963782787323,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6931155920028687,0.1654620319604873,0.7538024187088013,284.98199462890625,284.95001220703125,305.2447204589844,298.2606811523437,301.025146484375,297.3454284667969,284.96319580078125,1.0,0.5016969442367554,1.0,1.0,0.8544973731040955,1.0,-2.688458204269409,1.24810528755188,1.4403530359268188,0.6339646577835083,1.0,1.0,0.0,108.56072235107422,134.0,75913.7578125,0.0,1601.53369140625,1.0,278.1575622558594,283.0314636230469,301.2838439941406,306.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,31655.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109534382820129,1.0,0.0,0.0,3.738435745239258,3.738459825515747,9.325521546088568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.849609375,0.0,1600.5089111328125,1895.4371337890625,0.0,2571.976318359375,0.9224289059638976,1.0,0.0,3.0,1.0,0.0
17677920,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9097594618797302,0.381104975938797,0.3439407050609588,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.557593822479248,0.480261892080307,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9474897384643556,0.4251129329204559,0.2974134087562561,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9114140868186952,0.3832055330276489,0.363963782787323,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6931155920028687,0.1654620319604873,0.7538024187088013,284.98199462890625,284.95001220703125,305.2447204589844,298.2606811523437,301.025146484375,297.3454284667969,284.96319580078125,1.0,0.5016969442367554,1.0,1.0,0.8544973731040955,1.0,-2.688458204269409,1.24810528755188,1.4403530359268188,0.6339646577835083,1.0,1.0,0.0,108.56072235107422,134.0,75913.7578125,0.0,1601.53369140625,1.0,278.1575622558594,283.0314636230469,301.2838439941406,306.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,31655.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109534382820129,1.0,0.0,0.0,3.738435745239258,3.738459825515747,9.325521546088568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.849609375,0.0,1600.5089111328125,1895.4371337890625,0.0,2571.976318359375,0.9224289059638976,1.0,0.0,3.0,1.0,0.0
17677980,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8951704502105713,0.3805743753910064,0.3438477516174316,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.5545566082000732,0.5028290152549744,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.933993399143219,0.4282736182212829,0.2998864948749542,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8974266052246094,0.3836579322814941,0.3647505939006805,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6824873685836792,0.1655395030975341,0.7557202577590942,284.9502868652344,284.95001220703125,305.26055908203125,298.24920654296875,301.01397705078125,297.3083801269531,284.962158203125,1.0,0.5105538368225098,1.0,1.0,0.8565893173217773,1.0,-2.7217049598693848,1.263979196548462,1.4577256441116333,0.6430528163909912,0.9125431180000304,0.9125431180000304,0.0,115.69647979736328,137.0,76074.2890625,0.0,1682.3468017578125,1.0,278.1501770019531,283.0273742675781,301.2666931152344,306.25347900390625,293.1499938964844,293.1499938964844,278.45001220703125,38446.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142645359039307,1.0,0.0,0.0,3.7068471908569336,3.7068722248077393,9.168592214336968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.84375,0.0,1615.9278564453125,1895.4371337890625,0.0,2602.519287109375,0.9155362248420716,1.0,0.0,3.0,1.0,0.0
17678040,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8951704502105713,0.3805743753910064,0.3438477516174316,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.5545566082000732,0.5028290152549744,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.933993399143219,0.4282736182212829,0.2998864948749542,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8974266052246094,0.3836579322814941,0.3647505939006805,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6824873685836792,0.1655395030975341,0.7557202577590942,284.9502868652344,284.95001220703125,305.26055908203125,298.24920654296875,301.01397705078125,297.3083801269531,284.962158203125,1.0,0.5105538368225098,1.0,1.0,0.8565893173217773,1.0,-2.7217049598693848,1.263979196548462,1.4577256441116333,0.6430528163909912,0.9125431180000304,0.9125431180000304,0.0,115.69647979736328,137.0,76074.2890625,0.0,1682.3468017578125,1.0,278.1501770019531,283.0273742675781,301.2666931152344,306.25347900390625,293.1499938964844,293.1499938964844,278.45001220703125,38446.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142645359039307,1.0,0.0,0.0,3.7068471908569336,3.7068722248077393,9.168592214336968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.84375,0.0,1615.9278564453125,1895.4371337890625,0.0,2602.519287109375,0.9155362248420716,1.0,0.0,3.0,1.0,0.0
17678100,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8894657492637634,0.3807485103607178,0.3438562154769897,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.5530261397361755,0.5122950673103333,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9287680387496948,0.4302312731742859,0.3011556565761566,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8920390009880066,0.3841734528541565,0.3651593625545501,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.6782087683677673,0.1656680107116699,0.756438136100769,285.0854187011719,284.95001220703125,305.2680358886719,298.2433166503906,301.0111999511719,297.29571533203125,285.0915222167969,1.0,0.5144287347793579,1.0,1.0,0.8576352596282959,1.0,-2.735970258712769,1.270779013633728,1.4651912450790403,0.6468762755393982,1.0,1.0,0.0,118.7840576171875,137.0,76063.390625,0.0,1717.711181640625,1.0,278.4027099609375,283.1585388183594,301.2326965332031,306.0960998535156,293.1499938964844,293.1499938964844,278.45001220703125,32982.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114678859710693,1.0,0.0,0.0,3.812553405761719,3.812578439712525,9.698959502202342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.2744140625,0.0,1698.0640869140625,1895.4371337890625,0.0,2576.717529296875,0.9394766092300416,1.0,0.0,3.0,1.0,0.0
17678160,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8850294947624207,0.3811085820198059,0.3442102372646332,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9990000128746032,0.551629364490509,0.5202784538269043,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9249179363250732,0.432355135679245,0.3026570677757263,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8878330588340759,0.3848632276058197,0.3658356964588165,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.6748571395874023,0.1658872216939926,0.7576785683631897,285.1173400878906,284.95001220703125,305.27520751953125,298.23736572265625,301.010498046875,297.2876281738281,285.1177062988281,1.0,0.5180458426475525,1.0,1.0,0.8592519760131836,1.0,-2.7500810623168945,1.277420163154602,1.472660779953003,0.6505705714225769,1.0,1.0,0.0,121.52812957763672,140.0,76416.7421875,0.0,1751.5855712890625,1.0,278.4434814453125,283.1806335449219,301.24005126953125,306.1786804199219,293.1499938964844,293.1499938964844,278.1499938964844,33495.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123059868812561,1.0,0.0,0.0,3.855401754379273,3.855427265167236,9.918193200064709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13410.6513671875,0.0,1754.12451171875,1895.4371337890625,0.0,2584.445068359375,0.9496225714683532,1.0,0.0,3.0,1.0,0.0
17678220,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8711705207824707,0.3805112540721893,0.3442523777484894,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.988478660583496,0.5485939979553223,0.5206969976425171,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9114803075790404,0.4354759752750397,0.3052335381507873,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8746294975280762,0.385330468416214,0.366799533367157,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6645298600196838,0.16590616106987,0.7596517205238342,285.0165100097656,284.95001220703125,305.28863525390625,298.2253112792969,301.0047607421875,297.26763916015625,285.0083312988281,1.0,0.5235429406166077,1.0,1.0,0.862485408782959,1.0,-2.7566709518432617,1.2799617052078247,1.4767093658447266,0.6526787877082825,1.0,1.0,0.0,128.88961791992188,143.0,77746.1640625,0.0,1796.4703369140625,1.0,278.1563720703125,283.0481262207031,301.24725341796875,306.3344421386719,293.1499938964844,293.1499938964844,278.1499938964844,34535.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820113480091095,1.0,0.0,0.0,3.821770668029785,3.821796178817749,9.74591330304975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.22265625,0.0,1721.3289794921875,1895.4371337890625,0.0,2656.620849609375,0.94731605052948,1.0,0.0,3.0,1.0,0.0
17678280,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8711705207824707,0.3805112540721893,0.3442523777484894,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.988478660583496,0.5485939979553223,0.5206969976425171,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9114803075790404,0.4354759752750397,0.3052335381507873,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8746294975280762,0.385330468416214,0.366799533367157,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6645298600196838,0.16590616106987,0.7596517205238342,285.0165100097656,284.95001220703125,305.28863525390625,298.2253112792969,301.0047607421875,297.26763916015625,285.0083312988281,1.0,0.5235429406166077,1.0,1.0,0.862485408782959,1.0,-2.7566709518432617,1.2799617052078247,1.4767093658447266,0.6526787877082825,1.0,1.0,0.0,128.88961791992188,143.0,77746.1640625,0.0,1796.4703369140625,1.0,278.1563720703125,283.0481262207031,301.24725341796875,306.3344421386719,293.1499938964844,293.1499938964844,278.1499938964844,34535.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820113480091095,1.0,0.0,0.0,3.821770668029785,3.821796178817749,9.74591330304975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.22265625,0.0,1721.3289794921875,1895.4371337890625,0.0,2656.620849609375,0.94731605052948,1.0,0.0,3.0,1.0,0.0
17678340,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.861160397529602,0.3799862265586853,0.3439591228961944,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9782050251960754,0.5473083257675171,0.519359827041626,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.902937114238739,0.4386621415615082,0.3075841963291168,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8652185201644897,0.3857217729091644,0.3673776090145111,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6571148633956909,0.1658685803413391,0.7605058550834656,284.937255859375,284.95001220703125,305.30084228515625,298.2132568359375,301.0050048828125,297.25994873046875,284.9364318847656,1.0,0.5276098251342773,1.0,1.0,0.8657189011573792,1.0,-2.7598888874053955,1.281081199645996,1.478807806968689,0.6529296040534973,0.8438830971717834,0.8438830971717834,0.0,134.55836486816406,146.0,77618.296875,0.0,1827.622802734375,1.0,278.150146484375,282.9767761230469,301.21929931640625,306.3067321777344,293.1499938964844,293.1499938964844,278.1499938964844,36742.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207921385765076,1.0,0.0,0.0,3.836682081222534,3.836708068847656,9.82211190603266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.798828125,0.0,1756.7919921875,1895.4371337890625,0.0,2662.909423828125,0.9433053135871888,1.0,0.0,3.0,1.0,0.0
17678400,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.861160397529602,0.3799862265586853,0.3439591228961944,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9782050251960754,0.5473083257675171,0.519359827041626,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.902937114238739,0.4386621415615082,0.3075841963291168,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8652185201644897,0.3857217729091644,0.3673776090145111,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6571148633956909,0.1658685803413391,0.7605058550834656,284.937255859375,284.95001220703125,305.30084228515625,298.2132568359375,301.0050048828125,297.25994873046875,284.9364318847656,1.0,0.5276098251342773,1.0,1.0,0.8657189011573792,1.0,-2.7598888874053955,1.281081199645996,1.478807806968689,0.6529296040534973,0.8438830971717834,0.8438830971717834,0.0,134.55836486816406,146.0,77618.296875,0.0,1827.622802734375,1.0,278.150146484375,282.9767761230469,301.21929931640625,306.3067321777344,293.1499938964844,293.1499938964844,278.1499938964844,36742.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207921385765076,1.0,0.0,0.0,3.836682081222534,3.836708068847656,9.82211190603266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.798828125,0.0,1756.7919921875,1895.4371337890625,0.0,2662.909423828125,0.9433053135871888,1.0,0.0,3.0,1.0,0.0
17678460,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8539912700653076,0.379644364118576,0.3437421023845672,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.970378875732422,0.5469355583190918,0.5189765095710754,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.897646427154541,0.4420206248760223,0.3099859058856964,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8585880994796753,0.3862287998199463,0.3679724633693695,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6518548727035522,0.165886104106903,0.7612786293029785,284.9850158691406,284.95001220703125,305.3117980957031,298.20135498046875,301.0076904296875,297.2572326660156,284.9761657714844,1.0,0.5309641361236572,1.0,1.0,0.8683796525001526,1.0,-2.7636964321136475,1.282519817352295,1.481176733970642,0.6537032723426819,1.0,1.0,0.0,139.0423583984375,149.0,77845.015625,0.0,1854.5875244140625,1.0,278.1499938964844,283.010986328125,301.2022705078125,306.2735595703125,293.1499938964844,293.1499938964844,278.1499938964844,33970.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209056854248047,1.0,0.0,0.0,3.8412399291992174,3.8412656784057617,9.84546318250068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.814453125,0.0,1740.5406494140625,1895.4371337890625,0.0,2663.962158203125,0.9486747980117798,1.0,0.0,3.0,1.0,0.0
17678520,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8539912700653076,0.379644364118576,0.3437421023845672,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.970378875732422,0.5469355583190918,0.5189765095710754,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.897646427154541,0.4420206248760223,0.3099859058856964,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8585880994796753,0.3862287998199463,0.3679724633693695,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6518548727035522,0.165886104106903,0.7612786293029785,284.9850158691406,284.95001220703125,305.3117980957031,298.20135498046875,301.0076904296875,297.2572326660156,284.9761657714844,1.0,0.5309641361236572,1.0,1.0,0.8683796525001526,1.0,-2.7636964321136475,1.282519817352295,1.481176733970642,0.6537032723426819,1.0,1.0,0.0,139.0423583984375,149.0,77845.015625,0.0,1854.5875244140625,1.0,278.1499938964844,283.010986328125,301.2022705078125,306.2735595703125,293.1499938964844,293.1499938964844,278.1499938964844,33970.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209056854248047,1.0,0.0,0.0,3.8412399291992174,3.8412656784057617,9.84546318250068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.814453125,0.0,1740.5406494140625,1895.4371337890625,0.0,2663.962158203125,0.9486747980117798,1.0,0.0,3.0,1.0,0.0
17678580,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8485128879547119,0.3793112337589264,0.3436250686645508,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9641326069831848,0.5468646883964539,0.5190457105636597,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8940705060958862,0.4454017281532287,0.3124644756317138,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8536184430122375,0.3867573738098144,0.3686392307281494,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6478946208953857,0.1659328937530517,0.7621909976005554,284.9395751953125,284.95001220703125,305.3215026855469,298.18975830078125,301.0107116699219,297.25604248046875,284.9461669921875,1.0,0.5339730978012085,1.0,1.0,0.8710404634475708,1.0,-2.7685158252716064,1.2844748497009275,1.4840408563613892,0.6547139883041382,0.8684123754501343,0.8684123754501343,0.0,142.79222106933594,152.0,77450.0625,0.0,1879.730712890625,1.0,278.1499938964844,282.9849548339844,301.193603515625,306.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,38967.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216801881790161,1.0,0.0,0.0,3.811097860336304,3.811124086380005,9.691555078461531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.693359375,0.0,1743.0777587890625,1895.4371337890625,0.0,2671.142333984375,0.9382867813110352,1.0,0.0,3.0,1.0,0.0
17678640,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8485128879547119,0.3793112337589264,0.3436250686645508,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9641326069831848,0.5468646883964539,0.5190457105636597,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8940705060958862,0.4454017281532287,0.3124644756317138,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8536184430122375,0.3867573738098144,0.3686392307281494,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6478946208953857,0.1659328937530517,0.7621909976005554,284.9395751953125,284.95001220703125,305.3215026855469,298.18975830078125,301.0107116699219,297.25604248046875,284.9461669921875,1.0,0.5339730978012085,1.0,1.0,0.8710404634475708,1.0,-2.7685158252716064,1.2844748497009275,1.4840408563613892,0.6547139883041382,0.8684123754501343,0.8684123754501343,0.0,142.79222106933594,152.0,77450.0625,0.0,1879.730712890625,1.0,278.1499938964844,282.9849548339844,301.193603515625,306.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,38967.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216801881790161,1.0,0.0,0.0,3.811097860336304,3.811124086380005,9.691555078461531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.693359375,0.0,1743.0777587890625,1895.4371337890625,0.0,2671.142333984375,0.9382867813110352,1.0,0.0,3.0,1.0,0.0
17678700,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8460835218429565,0.3792102038860321,0.3435615003108978,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9612903594970704,0.5469364523887634,0.5191315412521362,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.892594575881958,0.4471584260463714,0.3137044608592987,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8514437079429626,0.387068897485733,0.3689708709716797,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6461637020111084,0.1659841835498809,0.762662410736084,284.9442443847656,284.95001220703125,305.3258361816406,298.18414306640625,301.012451171875,297.2562255859375,284.9384155273437,1.0,0.5353971719741821,1.0,1.0,0.8723708987236023,1.0,-2.7709970474243164,1.285495638847351,1.485501408576965,0.6552174091339111,0.9127711057662964,0.9127711057662964,0.0,144.52874755859375,152.0,77955.6015625,0.0,1891.792236328125,1.0,278.1499938964844,282.9699401855469,301.1872863769531,306.27862548828125,293.1499938964844,293.1499938964844,278.1499938964844,34362.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218271136283875,1.0,0.0,0.0,3.869536638259888,3.8695626258850098,9.99105168375536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.0966796875,0.0,1778.4149169921875,1895.4371337890625,0.0,2672.5048828125,0.9526543021202089,1.0,0.0,3.0,1.0,0.0
17678760,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8437750339508057,0.3790907859802246,0.3434871733188629,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9585449695587158,0.5470022559165955,0.5192235112190247,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8912367820739746,0.4489032626152038,0.314939796924591,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8493907451629639,0.3873672187328338,0.3692951500415802,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.644533634185791,0.1660336256027221,0.7631348967552185,284.9717102050781,284.95001220703125,305.3298645019531,298.1786499023437,301.01397705078125,297.2562255859375,284.9617004394531,1.0,0.5367834568023682,1.0,1.0,0.873639702796936,1.0,-2.773460149765014,1.2865182161331177,1.4869420528411863,0.6557224988937378,1.0,1.0,0.0,146.21539306640625,155.0,77997.28125,0.0,1903.6097412109373,1.0,278.1499938964844,282.99005126953125,301.18023681640625,306.2647705078125,293.1499938964844,293.1499938964844,278.1499938964844,33866.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219294548034668,1.0,0.0,0.0,3.862480401992798,3.862506151199341,9.954646884580145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.380859375,0.0,1765.7667236328125,1895.4371337890625,0.0,2673.453369140625,0.9524253010749816,1.0,0.0,3.0,1.0,0.0
17678820,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8415133953094482,0.3789291679859161,0.3434184789657593,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9558069705963136,0.5470408201217651,0.519336462020874,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8899614810943604,0.4506881237030029,0.3162333071231842,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.84739089012146,0.3876517117023468,0.3696378767490387,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6429488658905029,0.1660783588886261,0.7636531591415405,284.9901733398437,284.95001220703125,305.3337097167969,298.1731262207031,301.0152587890625,297.2559509277344,284.9898986816406,1.0,0.5381990671157837,1.0,1.0,0.8749592900276184,1.0,-2.7761032581329346,1.2876242399215698,1.4884790182113647,0.6562696099281311,1.0,1.0,0.0,147.91748046875,155.0,77850.1796875,0.0,1915.80224609375,1.0,278.1499938964844,283.02203369140625,301.1742553710937,306.2440185546875,293.1499938964844,293.1499938964844,278.1499938964844,34604.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221822381019592,1.0,0.0,0.0,3.831358194351196,3.83138370513916,9.79487253971456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.61328125,0.0,1733.49462890625,1895.4371337890625,0.0,2675.7978515625,0.9490441679954528,1.0,0.0,3.0,1.0,0.0
17678880,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8395589590072632,0.3787741661071777,0.3433757722377777,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9533990621566772,0.5470731854438782,0.5194644331932068,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8889170289039612,0.4523334503173828,0.3174447119235992,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8456714153289795,0.3879107534885406,0.3699677288532257,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6415879130363464,0.1661225259304046,0.7641705274581909,284.9491271972656,284.95001220703125,305.3369140625,298.1682434082031,301.0163879394531,297.2558288574219,284.9606018066406,1.0,0.5394913554191589,1.0,1.0,0.8761773705482483,1.0,-2.7786800861358643,1.2887160778045654,1.4899640083312988,0.656802773475647,0.9348012804985046,0.9348012804985046,0.0,149.43984985351562,158.0,77410.96875,0.0,1927.0611572265625,1.0,278.1499938964844,282.9962463378906,301.1717224121094,306.2515869140625,293.1499938964844,293.1499938964844,278.45001220703125,39527.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226659893989563,1.0,0.0,0.0,3.79819655418396,3.798222541809082,9.626050996303093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.6728515625,0.0,1731.843505859375,1895.4371337890625,0.0,2680.285888671875,0.937841296195984,1.0,0.0,3.0,1.0,0.0
17678940,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8366522192955017,0.3793718218803406,0.3437473177909851,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9496833086013794,0.5480805039405823,0.5202219486236572,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8879537582397461,0.4566200971603393,0.3203037083148956,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8431696891784668,0.3891438245773315,0.3710101246833801,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.639606237411499,0.1665652096271515,0.7660683393478394,285.1100158691406,284.95001220703125,305.3426208496094,298.1586608886719,301.0232238769531,297.2642517089844,285.1099853515625,1.0,0.5422928333282471,1.0,1.0,0.8787150382995605,1.0,-2.7870001792907715,1.2924606800079346,1.4945393800735474,0.6586252450942993,1.0,1.0,0.0,152.17625427246094,161.0,77067.328125,0.0,1953.2000732421875,1.0,278.443603515625,283.1520690917969,301.15008544921875,306.13946533203125,293.1499938964844,293.1499938964844,278.1499938964844,34556.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185045123100281,1.0,0.0,0.0,3.9107413291931152,3.910767555236816,1.0204963700743974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13502.888671875,0.0,1831.49072265625,1895.4371337890625,0.0,2641.720458984375,0.9625697135925292,1.0,0.0,3.0,1.0,0.0
17679000,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8366522192955017,0.3793718218803406,0.3437473177909851,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9496833086013794,0.5480805039405823,0.5202219486236572,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8879537582397461,0.4566200971603393,0.3203037083148956,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8431696891784668,0.3891438245773315,0.3710101246833801,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.639606237411499,0.1665652096271515,0.7660683393478394,285.1100158691406,284.95001220703125,305.3426208496094,298.1586608886719,301.0232238769531,297.2642517089844,285.1099853515625,1.0,0.5422928333282471,1.0,1.0,0.8787150382995605,1.0,-2.7870001792907715,1.2924606800079346,1.4945393800735474,0.6586252450942993,1.0,1.0,0.0,152.17625427246094,161.0,77067.328125,0.0,1953.2000732421875,1.0,278.443603515625,283.1520690917969,301.15008544921875,306.13946533203125,293.1499938964844,293.1499938964844,278.1499938964844,34556.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185045123100281,1.0,0.0,0.0,3.9107413291931152,3.910767555236816,1.0204963700743974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13502.888671875,0.0,1831.49072265625,1895.4371337890625,0.0,2641.720458984375,0.9625697135925292,1.0,0.0,3.0,1.0,0.0
17679060,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8328643441200256,0.378814697265625,0.3436710834503174,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9448804259300232,0.5479902625083923,0.5205943584442139,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8860244154930115,0.4598764181137085,0.3228627443313598,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8399372100830078,0.3896055519580841,0.3718114495277405,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6371569037437439,0.166701391339302,0.7677986025810242,284.9986572265625,284.95001220703125,305.346923828125,298.15008544921875,301.0229187011719,297.26104736328125,284.9895935058594,1.0,0.5451005101203918,1.0,1.0,0.8813409209251404,1.0,-2.7934818267822266,1.2952693700790403,1.4982125759124756,0.6600788831710815,1.0,1.0,0.0,155.368896484375,164.0,78309.6015625,0.0,1978.7076416015625,1.0,278.1558837890625,283.0080261230469,301.1649169921875,306.2915954589844,293.1499938964844,293.1499938964844,278.1499938964844,34960.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246526718139648,1.0,0.0,0.0,3.875706911087036,3.875732898712158,1.0022939704867897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.0634765625,0.0,1790.81591796875,1895.4371337890625,0.0,2698.725830078125,0.958137273788452,1.0,0.0,3.0,1.0,0.0
17679120,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8328643441200256,0.378814697265625,0.3436710834503174,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9448804259300232,0.5479902625083923,0.5205943584442139,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8860244154930115,0.4598764181137085,0.3228627443313598,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8399372100830078,0.3896055519580841,0.3718114495277405,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6371569037437439,0.166701391339302,0.7677986025810242,284.9986572265625,284.95001220703125,305.346923828125,298.15008544921875,301.0229187011719,297.26104736328125,284.9895935058594,1.0,0.5451005101203918,1.0,1.0,0.8813409209251404,1.0,-2.7934818267822266,1.2952693700790403,1.4982125759124756,0.6600788831710815,1.0,1.0,0.0,155.368896484375,164.0,78309.6015625,0.0,1978.7076416015625,1.0,278.1558837890625,283.0080261230469,301.1649169921875,306.2915954589844,293.1499938964844,293.1499938964844,278.1499938964844,34960.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246526718139648,1.0,0.0,0.0,3.875706911087036,3.875732898712158,1.0022939704867897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.0634765625,0.0,1790.81591796875,1895.4371337890625,0.0,2698.725830078125,0.958137273788452,1.0,0.0,3.0,1.0,0.0
17679180,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8286510705947876,0.3782754242420196,0.3432831764221191,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9393818974494934,0.5477615594863892,0.5205025672912598,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8836236000061035,0.4631512463092804,0.325209766626358,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8362511992454529,0.389932781457901,0.3722469508647918,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6342948079109192,0.1667161285877227,0.768511176109314,284.9410400390625,284.95001220703125,305.349853515625,298.1427307128906,301.0220947265625,297.25830078125,284.9422912597656,1.0,0.5476593971252441,1.0,1.0,0.8839668035507202,1.0,-2.797105073928833,1.2967040538787842,1.5004011392593384,0.6606835722923279,0.8801495432853699,0.8801495432853699,0.0,158.7251434326172,167.0,78111.03125,0.0,2000.5130615234373,1.0,278.1501159667969,282.9626159667969,301.145263671875,306.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,37183.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246974945068359,1.0,0.0,0.0,3.8713862895965576,3.871412754058838,1.0000605925597483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.6826171875,0.0,1803.0965576171875,1895.4371337890625,0.0,2699.14208984375,0.9521195888519288,1.0,0.0,3.0,1.0,0.0
