time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8286510705947876,0.3782754242420196,0.3432831764221191,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9393818974494934,0.5477615594863892,0.5205025672912598,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8836236000061035,0.4631512463092804,0.325209766626358,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8362511992454529,0.389932781457901,0.3722469508647918,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6342948079109192,0.1667161285877227,0.768511176109314,284.9410400390625,284.95001220703125,305.349853515625,298.1427307128906,301.0220947265625,297.25830078125,284.9422912597656,1.0,0.5476593971252441,1.0,1.0,0.8839668035507202,1.0,-2.797105073928833,1.2967040538787842,1.5004011392593384,0.6606835722923279,0.8801495432853699,0.8801495432853699,0.0,158.7251434326172,167.0,78111.03125,0.0,2000.5130615234373,1.0,278.1501159667969,282.9626159667969,301.145263671875,306.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,37183.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246974945068359,1.0,0.0,0.0,3.8713862895965576,3.871412754058838,1.0000605925597483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.6826171875,0.0,1803.0965576171875,1895.4371337890625,0.0,2699.14208984375,0.9521195888519288,1.0,0.0,3.0,1.0,0.0
17679300,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8267329335212708,0.3780981600284576,0.3431403934955597,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9368300437927246,0.5477230548858643,0.5204870700836182,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.882617712020874,0.4648742377758026,0.3264181017875671,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8345768451690674,0.3901496827602386,0.3724824786186218,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6329804062843323,0.1667407900094986,0.768854022026062,284.9525451660156,284.95001220703125,305.3507995605469,298.1395263671875,301.02197265625,297.25787353515625,284.9467468261719,1.0,0.5489065051078796,1.0,1.0,0.8852797150611877,1.0,-2.7990615367889404,1.297494888305664,1.5015666484832764,0.6610265374183655,0.9698731899261476,0.9698731899261476,0.0,160.32647705078125,167.0,78374.515625,0.0,2011.30322265625,1.0,278.1500244140625,282.9630432128906,301.1402587890625,306.2562561035156,293.1499938964844,293.1499938964844,278.1499938964844,34466.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245912790298462,1.0,0.0,0.0,3.896795034408569,3.896821260452272,1.0132308716492844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.04296875,0.0,1813.214111328125,1895.4371337890625,0.0,2698.156005859375,0.9595905542373656,1.0,0.0,3.0,1.0,0.0
17679360,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8248957991600037,0.3779088854789734,0.3430152833461761,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.934372067451477,0.547670304775238,0.5204859972000122,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8816972970962524,0.4665868282318115,0.3276394307613373,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8329825401306152,0.3903581798076629,0.3727291226387024,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6317253708839417,0.1667616665363311,0.7692117691040039,284.97100830078125,284.95001220703125,305.3513488769531,298.13671875,301.0216369628906,297.2573547363281,284.9659118652344,1.0,0.5501421093940735,1.0,1.0,0.8865925669670105,1.0,-2.8011040687561035,1.2983276844024658,1.5027765035629272,0.6614021062850952,1.0,1.0,0.0,161.89739990234375,170.0,78362.1171875,0.0,2022.1015625,1.0,278.1499938964844,282.981689453125,301.1366882324219,306.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,34572.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246058821678162,1.0,0.0,0.0,3.885165214538574,3.885191202163696,1.00719194051635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.580078125,0.0,1799.5123291015625,1895.4371337890625,0.0,2698.291259765625,0.9584571123123168,1.0,0.0,3.0,1.0,0.0
17679420,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8214447498321533,0.3775437772274017,0.3428230285644531,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9297362565994264,0.5475722551345825,0.5205353498458862,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8800982236862183,0.4700283408164978,0.3301270008087158,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8300191760063171,0.390789121389389,0.3732650578022003,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6293885707855225,0.1668157279491424,0.7700201869010925,284.94464111328125,284.95001220703125,305.3514099121094,298.1322631835937,301.020751953125,297.2567443847656,284.95025634765625,1.0,0.5526002049446106,1.0,1.0,0.8892183303833008,1.0,-2.805537939071656,1.300167679786682,1.5053701400756836,0.6622549891471863,0.9169210195541382,0.9169210195541382,0.0,164.9559326171875,173.0,78077.4375,0.0,2043.91162109375,1.0,278.1499938964844,282.9686584472656,301.1341857910156,306.248046875,293.1499938964844,293.1499938964844,278.1499938964844,38362.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250081539154053,1.0,0.0,0.0,3.8591020107269287,3.859128475189209,9.937240292856586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.87109375,0.0,1797.1773681640625,1895.4371337890625,0.0,2702.02734375,0.9503120183944702,1.0,0.0,3.0,1.0,0.0
17679480,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8214447498321533,0.3775437772274017,0.3428230285644531,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9297362565994264,0.5475722551345825,0.5205353498458862,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8800982236862183,0.4700283408164978,0.3301270008087158,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8300191760063171,0.390789121389389,0.3732650578022003,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6293885707855225,0.1668157279491424,0.7700201869010925,284.94464111328125,284.95001220703125,305.3514099121094,298.1322631835937,301.020751953125,297.2567443847656,284.95025634765625,1.0,0.5526002049446106,1.0,1.0,0.8892183303833008,1.0,-2.805537939071656,1.300167679786682,1.5053701400756836,0.6622549891471863,0.9169210195541382,0.9169210195541382,0.0,164.9559326171875,173.0,78077.4375,0.0,2043.91162109375,1.0,278.1499938964844,282.9686584472656,301.1341857910156,306.248046875,293.1499938964844,293.1499938964844,278.1499938964844,38362.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250081539154053,1.0,0.0,0.0,3.8591020107269287,3.859128475189209,9.937240292856586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.87109375,0.0,1797.1773681640625,1895.4371337890625,0.0,2702.02734375,0.9503120183944702,1.0,0.0,3.0,1.0,0.0
17679540,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8181111812591553,0.377260684967041,0.3426396548748016,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9252789616584778,0.547540009021759,0.52058345079422,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.878637969493866,0.4735563695430755,0.3326260149478912,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8271973133087158,0.3912789225578308,0.3738107085227966,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.6271690130233765,0.1669055372476577,0.7708893418312073,284.9627685546875,284.95001220703125,305.3500061035156,298.1294860839844,301.0196228027344,297.2569885253906,284.9570617675781,1.0,0.555045485496521,1.0,1.0,0.8918440341949463,1.0,-2.810078382492065,1.3020650148391724,1.508013367652893,0.6631467938423157,1.0,1.0,0.0,167.9852294921875,176.0,78531.6640625,0.0,2065.822509765625,1.0,278.1499938964844,282.9681701660156,301.130126953125,306.25048828125,293.1499938964844,293.1499938964844,278.1499938964844,34564.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825082004070282,1.0,0.0,0.0,3.9025397300720215,3.902565956115722,1.0162204944208495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.7216796875,0.0,1821.2169189453125,1895.4371337890625,0.0,2702.713134765625,0.9617390632629396,1.0,0.0,3.0,1.0,0.0
17679600,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8181111812591553,0.377260684967041,0.3426396548748016,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9252789616584778,0.547540009021759,0.52058345079422,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.878637969493866,0.4735563695430755,0.3326260149478912,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8271973133087158,0.3912789225578308,0.3738107085227966,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.6271690130233765,0.1669055372476577,0.7708893418312073,284.9627685546875,284.95001220703125,305.3500061035156,298.1294860839844,301.0196228027344,297.2569885253906,284.9570617675781,1.0,0.555045485496521,1.0,1.0,0.8918440341949463,1.0,-2.810078382492065,1.3020650148391724,1.508013367652893,0.6631467938423157,1.0,1.0,0.0,167.9852294921875,176.0,78531.6640625,0.0,2065.822509765625,1.0,278.1499938964844,282.9681701660156,301.130126953125,306.25048828125,293.1499938964844,293.1499938964844,278.1499938964844,34564.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825082004070282,1.0,0.0,0.0,3.9025397300720215,3.902565956115722,1.0162204944208495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.7216796875,0.0,1821.2169189453125,1895.4371337890625,0.0,2702.713134765625,0.9617390632629396,1.0,0.0,3.0,1.0,0.0
17679660,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8148609399795532,0.3769123554229736,0.3424685597419739,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9209865927696228,0.5474249720573425,0.5206263661384583,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8772910833358765,0.477028489112854,0.3351390659809112,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8244845271110535,0.3917196094989776,0.3743625581264496,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6250407695770264,0.1669835299253463,0.771813690662384,284.9494323730469,284.95001220703125,305.3446655273437,298.1251525878906,301.0164794921875,297.2566833496094,284.9558410644531,1.0,0.5574841499328613,1.0,1.0,0.8944823741912842,1.0,-2.8147194385528564,1.3040114641189575,1.5107078552246094,0.6640894412994385,0.9555888175964355,0.9555888175964355,0.0,171.00108337402344,179.0,78248.8203125,0.0,2087.900390625,1.0,278.1499938964844,282.970703125,301.12799072265625,306.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,37769.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825648307800293,1.0,0.0,0.0,3.868977308273315,3.869003772735596,9.98816403807723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.7607421875,0.0,1804.7415771484373,1895.4371337890625,0.0,2707.974365234375,0.9541789889335632,1.0,0.0,3.0,1.0,0.0
17679720,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8148609399795532,0.3769123554229736,0.3424685597419739,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9209865927696228,0.5474249720573425,0.5206263661384583,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8772910833358765,0.477028489112854,0.3351390659809112,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8244845271110535,0.3917196094989776,0.3743625581264496,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6250407695770264,0.1669835299253463,0.771813690662384,284.9494323730469,284.95001220703125,305.3446655273437,298.1251525878906,301.0164794921875,297.2566833496094,284.9558410644531,1.0,0.5574841499328613,1.0,1.0,0.8944823741912842,1.0,-2.8147194385528564,1.3040114641189575,1.5107078552246094,0.6640894412994385,0.9555888175964355,0.9555888175964355,0.0,171.00108337402344,179.0,78248.8203125,0.0,2087.900390625,1.0,278.1499938964844,282.970703125,301.12799072265625,306.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,37769.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825648307800293,1.0,0.0,0.0,3.868977308273315,3.869003772735596,9.98816403807723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.7607421875,0.0,1804.7415771484373,1895.4371337890625,0.0,2707.974365234375,0.9541789889335632,1.0,0.0,3.0,1.0,0.0
17679780,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8116195201873779,0.3766176998615265,0.3422818779945373,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9168041944503784,0.547336995601654,0.5206314325332642,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8759930729866028,0.4805592894554138,0.3376449942588806,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8218183517456055,0.3921883702278137,0.3748956620693207,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6229526996612549,0.1670808643102646,0.772734522819519,284.95684814453125,284.95001220703125,305.33331298828125,298.1160888671875,301.01080322265625,297.2569580078125,284.9515075683594,1.0,0.5599092245101929,1.0,1.0,0.8971206545829773,1.0,-2.8192598819732666,1.3059148788452148,1.5133448839187622,0.6650094985961914,1.0,1.0,0.0,174.0270233154297,182.0,78670.40625,0.0,2109.9296875,1.0,278.1499938964844,282.958984375,301.1189270019531,306.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,34670.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261858224868774,1.0,0.0,0.0,3.9157090187072754,3.915735483169556,1.023090590024367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.431640625,0.0,1838.6942138671875,1895.4371337890625,0.0,2712.96875,0.9644510746002196,1.0,0.0,3.0,1.0,0.0
17679840,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8116195201873779,0.3766176998615265,0.3422818779945373,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9168041944503784,0.547336995601654,0.5206314325332642,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8759930729866028,0.4805592894554138,0.3376449942588806,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8218183517456055,0.3921883702278137,0.3748956620693207,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6229526996612549,0.1670808643102646,0.772734522819519,284.95684814453125,284.95001220703125,305.33331298828125,298.1160888671875,301.01080322265625,297.2569580078125,284.9515075683594,1.0,0.5599092245101929,1.0,1.0,0.8971206545829773,1.0,-2.8192598819732666,1.3059148788452148,1.5133448839187622,0.6650094985961914,1.0,1.0,0.0,174.0270233154297,182.0,78670.40625,0.0,2109.9296875,1.0,278.1499938964844,282.958984375,301.1189270019531,306.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,34670.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261858224868774,1.0,0.0,0.0,3.9157090187072754,3.915735483169556,1.023090590024367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.431640625,0.0,1838.6942138671875,1895.4371337890625,0.0,2712.96875,0.9644510746002196,1.0,0.0,3.0,1.0,0.0
17679900,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8099996447563171,0.376446783542633,0.3421856164932251,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9147635102272034,0.5472607016563416,0.5206223726272583,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8753640055656433,0.4823037385940552,0.3388969004154205,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8205021023750305,0.3924023807048797,0.375156819820404,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6219226121902466,0.1671230196952819,0.7731963992118835,284.9715576171875,284.95001220703125,305.32550048828125,298.10986328125,301.0068359375,297.2568359375,284.9696044921875,1.0,0.561116635799408,1.0,1.0,0.8984398245811462,1.0,-2.821506977081299,1.3068557977676392,1.5146512985229492,0.6654728651046753,1.0,1.0,0.0,175.5438995361328,182.0,78603.53125,0.0,2120.94970703125,1.0,278.1499938964844,282.978271484375,301.1124572753906,306.2380065917969,293.1499938964844,293.1499938964844,278.1499938964844,35000.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265067934989929,1.0,0.0,0.0,3.898860216140747,3.898886442184448,1.014305098578916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.5517578125,0.0,1820.0755615234373,1895.4371337890625,0.0,2715.95166015625,0.9625219106674194,1.0,0.0,3.0,1.0,0.0
17679960,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8084031939506531,0.3762658536434173,0.3421003222465515,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9127888679504396,0.5471694469451904,0.520618736743927,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8747739195823669,0.4840389192104339,0.3401580154895782,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8192172050476074,0.3926078379154205,0.3754236996173858,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6209166646003723,0.1671637147665023,0.7736767530441284,284.95623779296875,284.95001220703125,305.3163146972656,298.10260009765625,301.0022277832031,297.2566833496094,284.9628601074219,1.0,0.5623238682746887,1.0,1.0,0.8997752666473389,1.0,-2.8238141536712646,1.307825803756714,1.5159884691238403,0.6659515500068665,1.0,1.0,0.0,177.05104064941406,185.0,78351.53125,0.0,2132.039306640625,1.0,278.1499938964844,282.9749755859375,301.1063842773437,306.2328491210937,293.1499938964844,293.1499938964844,278.1499938964844,37179.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269884586334229,1.0,0.0,0.0,3.874400615692138,3.874427080154419,1.0016184432970476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.279296875,0.0,1806.820068359375,1895.4371337890625,0.0,2720.428955078125,0.9570631980895996,1.0,0.0,3.0,1.0,0.0
17680020,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8064668774604797,0.376061737537384,0.3419874906539917,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9104554653167723,0.5470638275146484,0.5205961465835571,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8740679025650024,0.4861356019973755,0.3416642844676971,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8176745772361755,0.392859399318695,0.3757331073284149,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6197091937065125,0.1672164499759674,0.7742411494255066,284.95147705078125,284.95001220703125,305.3035888671875,298.0925598144531,300.9959716796875,297.2566223144531,284.9589233398437,1.0,0.5637660622596741,1.0,1.0,0.9013777375221252,1.0,-2.826512098312378,1.30895733833313,1.517554759979248,0.6665069460868835,0.9710690975189208,0.9710690975189208,0.0,178.867919921875,185.0,78300.6875,0.0,2145.29150390625,1.0,278.1499938964844,282.9706420898437,301.0968017578125,306.2257995605469,293.1499938964844,293.1499938964844,278.1499938964844,37982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274907469749451,1.0,0.0,0.0,3.8715708255767822,3.8715975284576416,1.0001559758165968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.341796875,0.0,1809.6658935546875,1895.4371337890625,0.0,2725.099609375,0.955461323261261,1.0,0.0,3.0,1.0,0.0
17680080,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8051818013191223,0.3759579062461853,0.3419153392314911,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9089449644088744,0.5470196604728699,0.5205791592597961,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8736177086830139,0.4875658750534057,0.3426715433597564,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8166607618331909,0.393047571182251,0.375939130783081,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6189148426055908,0.1672619581222534,0.774620771408081,284.9468688964844,284.95001220703125,305.2940979003906,298.0850830078125,300.99151611328125,297.2569274902344,284.9433898925781,1.0,0.564725399017334,1.0,1.0,0.9024460911750792,1.0,-2.8283188343048096,1.309718370437622,1.5186004638671875,0.6668737530708313,0.9490971565246582,0.9490971565246582,0.0,180.07449340820312,188.0,78684.796875,0.0,2154.131103515625,1.0,278.1499938964844,282.9491577148437,301.0892639160156,306.2303466796875,293.1499938964844,293.1499938964844,278.1499938964844,35043.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277619481086731,1.0,0.0,0.0,3.921032667160034,3.9210593700408936,1.0258744396196562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.9345703125,0.0,1848.4429931640625,1895.4371337890625,0.0,2727.621337890625,0.9652220010757446,1.0,0.0,3.0,1.0,0.0
17680140,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.801960289478302,0.3756104111671448,0.3417104482650757,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9052557349205016,0.5468057990074158,0.5204964280128479,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8724851608276367,0.491057425737381,0.3451716303825378,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.814110517501831,0.3934472799301147,0.3764301240444183,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6169170141220093,0.1673480868339538,0.7755453586578369,284.9787292480469,284.95001220703125,305.26708984375,298.0638732910156,300.97833251953125,297.2566833496094,284.9804077148437,1.0,0.5671089291572571,1.0,1.0,0.905116856098175,1.0,-2.832679748535156,1.3115448951721191,1.521134853363037,0.6677691340446472,1.0,1.0,0.0,183.11602783203125,191.0,78512.3125,0.0,2176.134033203125,1.0,278.1499938964844,282.9883728027344,301.0669860839844,306.18914794921875,293.1499938964844,293.1499938964844,278.1499938964844,35458.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285031318664551,1.0,0.0,0.0,3.885404109954834,3.885430335998535,1.0073158591694664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.6083984375,0.0,1806.86279296875,1895.4371337890625,0.0,2734.515869140625,0.9610605835914612,1.0,0.0,3.0,1.0,0.0
17680200,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.801960289478302,0.3756104111671448,0.3417104482650757,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9052557349205016,0.5468057990074158,0.5204964280128479,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8724851608276367,0.491057425737381,0.3451716303825378,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.814110517501831,0.3934472799301147,0.3764301240444183,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6169170141220093,0.1673480868339538,0.7755453586578369,284.9787292480469,284.95001220703125,305.26708984375,298.0638732910156,300.97833251953125,297.2566833496094,284.9804077148437,1.0,0.5671089291572571,1.0,1.0,0.905116856098175,1.0,-2.832679748535156,1.3115448951721191,1.521134853363037,0.6677691340446472,1.0,1.0,0.0,183.11602783203125,191.0,78512.3125,0.0,2176.134033203125,1.0,278.1499938964844,282.9883728027344,301.0669860839844,306.18914794921875,293.1499938964844,293.1499938964844,278.1499938964844,35458.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285031318664551,1.0,0.0,0.0,3.885404109954834,3.885430335998535,1.0073158591694664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.6083984375,0.0,1806.86279296875,1895.4371337890625,0.0,2734.515869140625,0.9610605835914612,1.0,0.0,3.0,1.0,0.0
17680260,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7988604307174683,0.3752679228782654,0.3415296673774719,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9018259644508362,0.546574592590332,0.5204156041145325,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8714594841003418,0.494555115699768,0.34769207239151,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.811630368232727,0.393842339515686,0.3769288957118988,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6149709820747375,0.1674403995275497,0.776513397693634,284.9423828125,284.95001220703125,305.2356872558594,298.0393371582031,300.9632263183594,297.2567138671875,284.94049072265625,1.0,0.5694854855537415,1.0,1.0,0.9078128933906556,1.0,-2.8371574878692627,1.3134350776672363,1.5237224102020264,0.6686822772026062,0.9170029163360596,0.9170029163360596,0.0,186.1331481933593,194.0,78594.6171875,0.0,2198.28076171875,1.0,278.1499938964844,282.9452209472656,301.0444641113281,306.184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35780.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295387029647827,1.0,0.0,0.0,3.916571855545044,3.9165985584259033,1.0235415857096086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.8779296875,0.0,1848.6978759765625,1895.4371337890625,0.0,2744.15185546875,0.9635624885559082,1.0,0.0,3.0,1.0,0.0
17680320,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7988604307174683,0.3752679228782654,0.3415296673774719,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9018259644508362,0.546574592590332,0.5204156041145325,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8714594841003418,0.494555115699768,0.34769207239151,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.811630368232727,0.393842339515686,0.3769288957118988,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6149709820747375,0.1674403995275497,0.776513397693634,284.9423828125,284.95001220703125,305.2356872558594,298.0393371582031,300.9632263183594,297.2567138671875,284.94049072265625,1.0,0.5694854855537415,1.0,1.0,0.9078128933906556,1.0,-2.8371574878692627,1.3134350776672363,1.5237224102020264,0.6686822772026062,0.9170029163360596,0.9170029163360596,0.0,186.1331481933593,194.0,78594.6171875,0.0,2198.28076171875,1.0,278.1499938964844,282.9452209472656,301.0444641113281,306.184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35780.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295387029647827,1.0,0.0,0.0,3.916571855545044,3.9165985584259033,1.0235415857096086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.8779296875,0.0,1848.6978759765625,1895.4371337890625,0.0,2744.15185546875,0.9635624885559082,1.0,0.0,3.0,1.0,0.0
17680380,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7957409024238586,0.3749043047428131,0.3412998020648956,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.898413896560669,0.546292245388031,0.5202586650848389,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8704019784927368,0.4980345368385315,0.3501755595207214,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8090925216674805,0.3942049443721771,0.3773781657218933,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6129752993583679,0.1675210148096084,0.7774030566215515,284.9667053222656,284.95001220703125,305.2003479003906,298.0118408203125,300.9461364746094,297.25640869140625,284.964111328125,1.0,0.5718322396278381,1.0,1.0,0.9105088710784912,1.0,-2.8412866592407227,1.3151625394821167,1.5261242389678955,0.669498085975647,1.0,1.0,0.0,189.18817138671875,197.0,78549.2890625,0.0,2220.083740234375,1.0,278.1499938964844,282.968505859375,301.0158386230469,306.1429443359375,293.1499938964844,293.1499938964844,278.1499938964844,35104.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303688764572144,1.0,0.0,0.0,3.9031636714935294,3.9031901359558105,1.0165455250898958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.87109375,0.0,1826.3223876953125,1895.4371337890625,0.0,2751.8798828125,0.9632060527801514,1.0,0.0,3.0,1.0,0.0
17680440,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7957409024238586,0.3749043047428131,0.3412998020648956,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.898413896560669,0.546292245388031,0.5202586650848389,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8704019784927368,0.4980345368385315,0.3501755595207214,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8090925216674805,0.3942049443721771,0.3773781657218933,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6129752993583679,0.1675210148096084,0.7774030566215515,284.9667053222656,284.95001220703125,305.2003479003906,298.0118408203125,300.9461364746094,297.25640869140625,284.964111328125,1.0,0.5718322396278381,1.0,1.0,0.9105088710784912,1.0,-2.8412866592407227,1.3151625394821167,1.5261242389678955,0.669498085975647,1.0,1.0,0.0,189.18817138671875,197.0,78549.2890625,0.0,2220.083740234375,1.0,278.1499938964844,282.968505859375,301.0158386230469,306.1429443359375,293.1499938964844,293.1499938964844,278.1499938964844,35104.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303688764572144,1.0,0.0,0.0,3.9031636714935294,3.9031901359558105,1.0165455250898958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.87109375,0.0,1826.3223876953125,1895.4371337890625,0.0,2751.8798828125,0.9632060527801514,1.0,0.0,3.0,1.0,0.0
17680500,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7942216396331787,0.3747024536132812,0.3411912620067596,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8967462778091431,0.5461218953132629,0.520176887512207,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8699066638946533,0.4997535943984985,0.3514223098754883,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8078389167785645,0.3943675756454468,0.3776023685932159,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6119867563247681,0.1675552725791931,0.7778536677360535,284.9615173339844,284.95001220703125,305.1813049316406,297.9970703125,300.9368896484375,297.256103515625,284.9679870605469,1.0,0.5729996562004089,1.0,1.0,0.9118568897247314,1.0,-2.8433678150177,1.31603741645813,1.5273303985595703,0.6699075698852539,1.0,1.0,0.0,190.7077789306641,197.0,78260.7421875,0.0,2230.9970703125,1.0,278.1499938964844,282.976806640625,301.0016174316406,306.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,36817.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309059143066406,1.0,0.0,0.0,3.8716108798980713,3.871637344360352,1.0001765531342244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.716796875,0.0,1800.472412109375,1895.4371337890625,0.0,2756.88037109375,0.9576074481010436,1.0,0.0,3.0,1.0,0.0
17680560,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7927316427230835,0.374516874551773,0.3410879671573639,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8951067924499512,0.5459615588188171,0.5200944542884827,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8694357872009277,0.5014889240264893,0.3526733517646789,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8065968751907349,0.3945393562316894,0.3778276145458221,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6110058426856995,0.1675953418016433,0.7783116102218628,284.9428405761719,284.95001220703125,305.16143798828125,297.9817199707031,300.9273376464844,297.2560119628906,284.9475402832031,1.0,0.5741639733314514,1.0,1.0,0.9132159352302552,1.0,-2.8454689979553223,1.3169244527816772,1.5285446643829346,0.6703137159347534,0.9116966128349304,0.9116966128349304,0.0,192.2200622558593,200.0,78213.75,0.0,2241.925048828125,1.0,278.1499938964844,282.9548034667969,300.9871826171875,306.1147766113281,293.1499938964844,293.1499938964844,278.1499938964844,38207.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314604163169861,1.0,0.0,0.0,3.8793537616729736,3.879380464553833,1.0041811719929683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.9892578125,0.0,1821.1727294921875,1895.4371337890625,0.0,2762.044677734375,0.955110728740692,1.0,0.0,3.0,1.0,0.0
17680620,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.789769172668457,0.3741733431816101,0.3408612310886383,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8918441534042358,0.5456483364105225,0.519892156124115,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8684976100921631,0.5049887895584106,0.3551591038703918,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8040933609008789,0.3948932886123657,0.3782559931278229,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6090399026870728,0.1676841378211975,0.7792054414749146,284.9588317871094,284.95001220703125,305.119384765625,297.9493103027344,300.9073486328125,297.2560119628906,284.9529113769531,1.0,0.5764768123626709,1.0,1.0,0.9159340858459472,1.0,-2.84952974319458,1.318637132644653,1.5308926105499268,0.6710742115974426,1.0,1.0,0.0,195.2577667236328,203.0,78489.0078125,0.0,2263.646240234375,1.0,278.1499938964844,282.9552917480469,300.9537353515625,306.0782470703125,293.1499938964844,293.1499938964844,278.1499938964844,34699.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322895765304565,1.0,0.0,0.0,3.9108967781066895,3.9109232425689697,1.0205775424765309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.806640625,0.0,1832.8331298828125,1895.4371337890625,0.0,2769.769775390625,0.9636777639389038,1.0,0.0,3.0,1.0,0.0
17680680,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.789769172668457,0.3741733431816101,0.3408612310886383,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8918441534042358,0.5456483364105225,0.519892156124115,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8684976100921631,0.5049887895584106,0.3551591038703918,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8040933609008789,0.3948932886123657,0.3782559931278229,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6090399026870728,0.1676841378211975,0.7792054414749146,284.9588317871094,284.95001220703125,305.119384765625,297.9493103027344,300.9073486328125,297.2560119628906,284.9529113769531,1.0,0.5764768123626709,1.0,1.0,0.9159340858459472,1.0,-2.84952974319458,1.318637132644653,1.5308926105499268,0.6710742115974426,1.0,1.0,0.0,195.2577667236328,203.0,78489.0078125,0.0,2263.646240234375,1.0,278.1499938964844,282.9552917480469,300.9537353515625,306.0782470703125,293.1499938964844,293.1499938964844,278.1499938964844,34699.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322895765304565,1.0,0.0,0.0,3.9108967781066895,3.9109232425689697,1.0205775424765309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.806640625,0.0,1832.8331298828125,1895.4371337890625,0.0,2769.769775390625,0.9636777639389038,1.0,0.0,3.0,1.0,0.0
17680740,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7868677973747253,0.3737598061561584,0.3406293094158172,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8886385560035706,0.5452413558959961,0.5196605324745178,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8675994277000427,0.5084155797958374,0.3576401174068451,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8016301393508911,0.3951856791973114,0.3786694407463074,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.607101559638977,0.1677518039941787,0.7800955176353455,284.9608154296875,284.95001220703125,305.0746154785156,297.9150085449219,300.8857727050781,297.2554016113281,284.9702453613281,1.0,0.5787720084190369,1.0,1.0,0.9186521768569946,1.0,-2.8535218238830566,1.3203251361846924,1.5331966876983645,0.6718060374259949,1.0,1.0,0.0,198.2963714599609,206.0,77946.734375,0.0,2285.310791015625,1.0,278.1499938964844,282.9804077148437,300.9199523925781,306.0243835449219,293.1499938964844,293.1499938964844,278.1499938964844,37644.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333423733711243,1.0,0.0,0.0,3.848534345626831,3.848560571670532,9.88289116321539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.142578125,0.0,1778.4442138671875,1895.4371337890625,0.0,2779.58154296875,0.9526929259300232,1.0,0.0,3.0,1.0,0.0
17680800,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7868677973747253,0.3737598061561584,0.3406293094158172,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8886385560035706,0.5452413558959961,0.5196605324745178,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8675994277000427,0.5084155797958374,0.3576401174068451,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8016301393508911,0.3951856791973114,0.3786694407463074,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.607101559638977,0.1677518039941787,0.7800955176353455,284.9608154296875,284.95001220703125,305.0746154785156,297.9150085449219,300.8857727050781,297.2554016113281,284.9702453613281,1.0,0.5787720084190369,1.0,1.0,0.9186521768569946,1.0,-2.8535218238830566,1.3203251361846924,1.5331966876983645,0.6718060374259949,1.0,1.0,0.0,198.2963714599609,206.0,77946.734375,0.0,2285.310791015625,1.0,278.1499938964844,282.9804077148437,300.9199523925781,306.0243835449219,293.1499938964844,293.1499938964844,278.1499938964844,37644.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333423733711243,1.0,0.0,0.0,3.848534345626831,3.848560571670532,9.88289116321539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.142578125,0.0,1778.4442138671875,1895.4371337890625,0.0,2779.58154296875,0.9526929259300232,1.0,0.0,3.0,1.0,0.0
17680860,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7840468287467957,0.3734051287174225,0.3404015898704529,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8855090737342834,0.544867217540741,0.5194093585014343,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8667589426040649,0.5119017958641052,0.3601238131523132,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7992287278175354,0.3955092132091522,0.3790748119354248,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6052042245864868,0.1678398996591568,0.7809940576553345,284.9448547363281,284.95001220703125,305.0275573730469,297.879150390625,300.863525390625,297.2554626464844,284.9405517578125,1.0,0.5810526609420776,1.0,1.0,0.9213910102844238,1.0,-2.8574976921081543,1.3220176696777344,1.5354801416397097,0.6724962592124939,0.9286941289901732,0.9286941289901732,0.0,201.32215881347656,209.0,78294.96875,0.0,2306.94287109375,1.0,278.1499938964844,282.9440002441406,300.8843994140625,306.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,34962.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343085050582886,1.0,0.0,0.0,3.906174421310425,3.906200885772705,1.018114403450454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.509765625,0.0,1828.984130859375,1895.4371337890625,0.0,2788.589111328125,0.9616201519966124,1.0,0.0,3.0,1.0,0.0
17680920,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7840468287467957,0.3734051287174225,0.3404015898704529,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8855090737342834,0.544867217540741,0.5194093585014343,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8667589426040649,0.5119017958641052,0.3601238131523132,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7992287278175354,0.3955092132091522,0.3790748119354248,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6052042245864868,0.1678398996591568,0.7809940576553345,284.9448547363281,284.95001220703125,305.0275573730469,297.879150390625,300.863525390625,297.2554626464844,284.9405517578125,1.0,0.5810526609420776,1.0,1.0,0.9213910102844238,1.0,-2.8574976921081543,1.3220176696777344,1.5354801416397097,0.6724962592124939,0.9286941289901732,0.9286941289901732,0.0,201.32215881347656,209.0,78294.96875,0.0,2306.94287109375,1.0,278.1499938964844,282.9440002441406,300.8843994140625,306.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,34962.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343085050582886,1.0,0.0,0.0,3.906174421310425,3.906200885772705,1.018114403450454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.509765625,0.0,1828.984130859375,1895.4371337890625,0.0,2788.589111328125,0.9616201519966124,1.0,0.0,3.0,1.0,0.0
17680980,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7812392115592957,0.372999757528305,0.3401436805725097,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8823908567428589,0.544417679309845,0.5191047191619873,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8659090399742126,0.5153344869613647,0.3625813722610473,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7968307733535767,0.3957835733890533,0.3794478178024292,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6033033728599548,0.1679112315177917,0.7818572521209717,284.98272705078125,284.95001220703125,304.9786376953125,297.84210205078125,300.840087890625,297.2549133300781,284.9815979003906,1.0,0.5833109617233276,1.0,1.0,0.9241297841072084,1.0,-2.861261367797852,1.3236148357391355,1.5376466512680054,0.6731204390525818,1.0,1.0,0.0,204.37234497070312,212.0,78061.6171875,0.0,2328.37890625,1.0,278.1499938964844,282.987548828125,300.8457946777344,305.9353332519531,293.1499938964844,293.1499938964844,278.1499938964844,35062.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351689577102661,1.0,0.0,0.0,3.8671162128448486,3.86714220046997,9.978556363421376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.6455078125,0.0,1780.973876953125,1895.4371337890625,0.0,2796.614013671875,0.9567065834999084,1.0,0.0,3.0,1.0,0.0
17681040,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7812392115592957,0.372999757528305,0.3401436805725097,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8823908567428589,0.544417679309845,0.5191047191619873,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8659090399742126,0.5153344869613647,0.3625813722610473,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7968307733535767,0.3957835733890533,0.3794478178024292,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6033033728599548,0.1679112315177917,0.7818572521209717,284.98272705078125,284.95001220703125,304.9786376953125,297.84210205078125,300.840087890625,297.2549133300781,284.9815979003906,1.0,0.5833109617233276,1.0,1.0,0.9241297841072084,1.0,-2.861261367797852,1.3236148357391355,1.5376466512680054,0.6731204390525818,1.0,1.0,0.0,204.37234497070312,212.0,78061.6171875,0.0,2328.37890625,1.0,278.1499938964844,282.987548828125,300.8457946777344,305.9353332519531,293.1499938964844,293.1499938964844,278.1499938964844,35062.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351689577102661,1.0,0.0,0.0,3.8671162128448486,3.86714220046997,9.978556363421376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.6455078125,0.0,1780.973876953125,1895.4371337890625,0.0,2796.614013671875,0.9567065834999084,1.0,0.0,3.0,1.0,0.0
