time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7798880338668823,0.3727730512619018,0.3400300443172455,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8808817267417908,0.5441613793373108,0.518959105014801,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.865526556968689,0.5170235633850098,0.3638219833374023,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.795674204826355,0.3959006071090698,0.3796413540840149,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6023838520050049,0.1679410934448242,0.7823112607002258,284.95709228515625,284.95001220703125,304.9535827636719,297.8232116699219,300.8280639648437,297.2545166015625,284.9690246582031,1.0,0.5844376683235168,1.0,1.0,0.9254992008209229,1.0,-2.8632194995880127,1.3244547843933103,1.5387648344039917,0.6734445691108704,0.9956284165382384,0.9956284165382384,0.0,205.8818206787109,212.0,77561.8046875,0.0,2339.17431640625,1.0,278.1499938964844,282.98101806640625,300.8285217285156,305.9146423339844,293.1499938964844,293.1499938964844,278.1499938964844,38851.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358278274536133,1.0,0.0,0.0,3.822241306304932,3.822267532348633,9.74831323219405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.1015625,0.0,1755.7137451171875,1895.4371337890625,0.0,2802.760498046875,0.945927083492279,1.0,0.0,3.0,1.0,0.0
17681160,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7785488963127136,0.3725845217704773,0.3399130702018738,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8793839812278748,0.5439361333847046,0.5188044309616089,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8651501536369324,0.5187524557113647,0.3650596737861633,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7945261597633362,0.396041989326477,0.3798297047615051,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6014692783355713,0.1679830998182296,0.7827605605125427,284.9373474121094,284.95001220703125,304.92822265625,297.8041687011719,300.81610107421875,297.2545166015625,284.938232421875,1.0,0.5855598449707031,1.0,1.0,0.9268788695335388,1.0,-2.86514663696289,1.3252830505371094,1.5398635864257812,0.6737474203109741,0.8683705925941467,0.8683705925941467,0.0,207.39097595214844,215.0,77864.65625,0.0,2349.927978515625,1.0,278.1499938964844,282.9447326660156,300.81024169921875,305.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,37321.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363627195358276,1.0,0.0,0.0,3.8740291595458975,3.8740556240081774,1.0014264262281358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.873046875,0.0,1807.480224609375,1895.4371337890625,0.0,2807.751708984375,0.9526320099830629,1.0,0.0,3.0,1.0,0.0
17681220,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7767165303230286,0.3722886443138122,0.3397326469421386,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8773356676101685,0.5435805320739746,0.5185633301734924,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8646174669265747,0.5210615992546082,0.3667243719100952,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7929513454437256,0.3961999118328094,0.3800658285617828,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6002120971679688,0.168026253581047,0.7833424806594849,284.9400329589844,284.95001220703125,304.893310546875,297.7781066894531,300.79937744140625,297.25408935546875,284.9463806152344,1.0,0.5870744585990906,1.0,1.0,0.9287551641464232,1.0,-2.867624044418335,1.3263416290283203,1.5412825345993042,0.6741216778755188,0.8802703022956848,0.8802703022956848,0.0,209.46170043945312,215.0,77550.2265625,0.0,2364.410888671875,1.0,278.1499938964844,282.955810546875,300.7841491699219,305.87310791015625,293.1499938964844,293.1499938964844,278.1499938964844,39297.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370469808578491,1.0,0.0,0.0,3.840442657470703,3.840469121932984,9.841377277552963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.171875,0.0,1781.50537109375,1895.4371337890625,0.0,2814.13818359375,0.9452340006828308,1.0,0.0,3.0,1.0,0.0
17681280,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7758488059043884,0.3722034096717834,0.3396374583244324,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8763664364814758,0.5434610247612,0.5184354186058044,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8643578290939331,0.5222060084342957,0.3674990832805633,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.792203962802887,0.3963100612163543,0.380167156457901,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5996137261390686,0.1680625230073928,0.7835990786552429,284.9749450683594,284.95001220703125,304.8767395019531,297.7657775878906,300.791748046875,297.2543334960937,284.965087890625,1.0,0.5877818465232849,1.0,1.0,0.929638147354126,1.0,-2.8687164783477783,1.326807141304016,1.5419094562530518,0.6742684245109558,1.0,1.0,0.0,210.4420928955078,218.0,78003.4296875,0.0,2371.134521484375,1.0,278.1499938964844,282.9677124023437,300.7694091796875,305.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,34215.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370894193649292,1.0,0.0,0.0,3.882123470306397,3.882149457931519,1.0056154451376642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.0341796875,0.0,1792.87158203125,1895.4371337890625,0.0,2814.534423828125,0.9572734236717224,1.0,0.0,3.0,1.0,0.0
17681340,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7732506990432739,0.3717305362224579,0.339383453130722,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8734456896781921,0.5428755283355713,0.5180667042732239,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8636393547058105,0.5255562663078308,0.3699535727500915,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7899621725082397,0.3965037763118744,0.3805104196071625,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.5978161096572876,0.1681161373853683,0.7844728827476501,284.9506530761719,284.95001220703125,304.8246459960937,297.72723388671875,300.7666931152344,297.25341796875,284.9630432128906,1.0,0.5899929404258728,1.0,1.0,0.9323974251747132,1.0,-2.872381687164306,1.3283847570419312,1.543997049331665,0.6748103499412537,0.9457996487617492,0.9457996487617492,0.0,213.470703125,221.0,77190.7734375,0.0,2392.44873046875,1.0,278.1499938964844,282.97637939453125,300.7328491210937,305.800537109375,293.1499938964844,293.1499938964844,278.45001220703125,40005.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382703065872192,1.0,0.0,0.0,3.802024364471436,3.8020505905151367,9.64546302384406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.33203125,0.0,1740.1905517578125,1895.4371337890625,0.0,2825.558837890625,0.9394160509109496,1.0,0.0,3.0,1.0,0.0
17681400,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7732506990432739,0.3717305362224579,0.339383453130722,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8734456896781921,0.5428755283355713,0.5180667042732239,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8636393547058105,0.5255562663078308,0.3699535727500915,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7899621725082397,0.3965037763118744,0.3805104196071625,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.5978161096572876,0.1681161373853683,0.7844728827476501,284.9506530761719,284.95001220703125,304.8246459960937,297.72723388671875,300.7666931152344,297.25341796875,284.9630432128906,1.0,0.5899929404258728,1.0,1.0,0.9323974251747132,1.0,-2.872381687164306,1.3283847570419312,1.543997049331665,0.6748103499412537,0.9457996487617492,0.9457996487617492,0.0,213.470703125,221.0,77190.7734375,0.0,2392.44873046875,1.0,278.1499938964844,282.97637939453125,300.7328491210937,305.800537109375,293.1499938964844,293.1499938964844,278.45001220703125,40005.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382703065872192,1.0,0.0,0.0,3.802024364471436,3.8020505905151367,9.64546302384406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.33203125,0.0,1740.1905517578125,1895.4371337890625,0.0,2825.558837890625,0.9394160509109496,1.0,0.0,3.0,1.0,0.0
17681460,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7714401483535767,0.3721018135547638,0.3395732343196869,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8712896108627319,0.543143630027771,0.5181558728218079,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8636631965637207,0.5297993421554565,0.3727723062038421,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7884229421615601,0.3973546326160431,0.381203830242157,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.5966116786003113,0.1685048937797546,0.7861506342887878,285.1005249023437,284.95001220703125,304.7723388671875,297.6888732910156,300.7462158203125,297.2606506347656,285.1003723144531,1.0,0.5923399329185486,1.0,1.0,0.9351755380630492,1.0,-2.878948211669922,1.331401824951172,1.5475465059280396,0.6760398745536804,1.0,1.0,0.0,216.12017822265625,224.0,76739.7109375,0.0,2417.138916015625,1.0,278.4444580078125,283.1247253417969,300.682373046875,305.6512756347656,293.1499938964844,293.1499938964844,278.1499938964844,34525.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345516324043274,1.0,0.0,0.0,3.9190502166748047,3.919076681137085,1.0248373882859596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.6982421875,0.0,1841.76123046875,1895.4371337890625,0.0,2790.85595703125,0.9648640751838684,1.0,0.0,3.0,1.0,0.0
17681520,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7714401483535767,0.3721018135547638,0.3395732343196869,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8712896108627319,0.543143630027771,0.5181558728218079,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8636631965637207,0.5297993421554565,0.3727723062038421,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7884229421615601,0.3973546326160431,0.381203830242157,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.5966116786003113,0.1685048937797546,0.7861506342887878,285.1005249023437,284.95001220703125,304.7723388671875,297.6888732910156,300.7462158203125,297.2606506347656,285.1003723144531,1.0,0.5923399329185486,1.0,1.0,0.9351755380630492,1.0,-2.878948211669922,1.331401824951172,1.5475465059280396,0.6760398745536804,1.0,1.0,0.0,216.12017822265625,224.0,76739.7109375,0.0,2417.138916015625,1.0,278.4444580078125,283.1247253417969,300.682373046875,305.6512756347656,293.1499938964844,293.1499938964844,278.1499938964844,34525.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345516324043274,1.0,0.0,0.0,3.9190502166748047,3.919076681137085,1.0248373882859596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.6982421875,0.0,1841.76123046875,1895.4371337890625,0.0,2790.85595703125,0.9648640751838684,1.0,0.0,3.0,1.0,0.0
17681580,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.76888108253479,0.3714282512664795,0.3393234610557556,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8684441447257996,0.5423998832702637,0.5178463459014893,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8629157543182373,0.532929003238678,0.3752176761627197,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7862609028816223,0.3974713683128357,0.3816373646259308,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.5949680805206299,0.1685957014560699,0.7876018285751343,285.00201416015625,284.95001220703125,304.72021484375,297.651123046875,300.7198791503906,297.2572021484375,284.9847106933594,1.0,0.5946983098983765,1.0,1.0,0.9379537105560304,1.0,-2.883486747741699,1.333405613899231,1.5500812530517578,0.6768561601638794,1.0,1.0,0.0,219.2789459228516,227.0,77816.4609375,0.0,2440.782470703125,1.0,278.1561279296875,282.9852294921875,300.6669616699219,305.7609558105469,293.1499938964844,293.1499938964844,278.1499938964844,34485.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409926295280457,1.0,0.0,0.0,3.872148275375366,3.872174263000488,1.0004542900787785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.095703125,0.0,1782.623779296875,1895.4371337890625,0.0,2850.99072265625,0.9563407301902772,1.0,0.0,3.0,1.0,0.0
17681640,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.76888108253479,0.3714282512664795,0.3393234610557556,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8684441447257996,0.5423998832702637,0.5178463459014893,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8629157543182373,0.532929003238678,0.3752176761627197,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7862609028816223,0.3974713683128357,0.3816373646259308,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.5949680805206299,0.1685957014560699,0.7876018285751343,285.00201416015625,284.95001220703125,304.72021484375,297.651123046875,300.7198791503906,297.2572021484375,284.9847106933594,1.0,0.5946983098983765,1.0,1.0,0.9379537105560304,1.0,-2.883486747741699,1.333405613899231,1.5500812530517578,0.6768561601638794,1.0,1.0,0.0,219.2789459228516,227.0,77816.4609375,0.0,2440.782470703125,1.0,278.1561279296875,282.9852294921875,300.6669616699219,305.7609558105469,293.1499938964844,293.1499938964844,278.1499938964844,34485.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409926295280457,1.0,0.0,0.0,3.872148275375366,3.872174263000488,1.0004542900787785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.095703125,0.0,1782.623779296875,1895.4371337890625,0.0,2850.99072265625,0.9563407301902772,1.0,0.0,3.0,1.0,0.0
17681700,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7673899531364441,0.3710161447525024,0.339047372341156,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8667958974838257,0.5418962240219116,0.5174843668937683,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8623326420783997,0.5344187021255493,0.3763231933116913,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7849566340446472,0.3974175453186035,0.381688505411148,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5939220786094666,0.1685633361339569,0.7878756523132324,285.002685546875,284.95001220703125,304.6943664550781,297.632568359375,300.70635986328125,297.2547912597656,285.0129089355469,1.0,0.5957841277122498,1.0,1.0,0.9393427968025208,1.0,-2.8844401836395264,1.3337724208831787,1.5506677627563477,0.6768916249275208,1.0,1.0,0.0,220.9639892578125,227.0,77206.890625,0.0,2450.78271484375,1.0,278.1509094238281,283.0268859863281,300.6385498046875,305.6815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36290.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412438631057739,1.0,0.0,0.0,3.7909436225891113,3.790969133377075,9.589323326508747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.931640625,0.0,1697.96240234375,1895.4371337890625,0.0,2853.3388671875,0.9448111057281494,1.0,0.0,3.0,1.0,0.0
17681760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7660369873046875,0.3707048296928406,0.3388371765613556,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8652728796005249,0.54147869348526,0.5171683430671692,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.861879825592041,0.5360124707221985,0.3774827718734741,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7837610840797424,0.3974255621433258,0.3817681968212127,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.5929459929466248,0.1685523092746734,0.7881500124931335,284.9427185058594,284.95001220703125,304.668701171875,297.6142578125,300.6936340332031,297.253662109375,284.9520874023437,1.0,0.596852719783783,1.0,1.0,0.9407641291618348,1.0,-2.8856263160705566,1.334255337715149,1.5513710975646973,0.6769710183143616,0.874494194984436,0.874494194984436,0.0,222.56602478027344,230.0,76980.2890625,0.0,2460.80224609375,1.0,278.150146484375,282.96453857421875,300.6192321777344,305.6767883300781,293.1499938964844,293.1499938964844,278.45001220703125,40330.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415964245796204,1.0,0.0,0.0,3.800023317337036,3.800049543380737,9.635313062972273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.943359375,0.0,1740.3052978515625,1895.4371337890625,0.0,2856.63427734375,0.936107099056244,1.0,0.0,3.0,1.0,0.0
17681820,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7641549706459045,0.3709378838539123,0.3388950526714325,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.863025963306427,0.5415144562721252,0.5170311331748962,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8617616295814514,0.5400972366333008,0.3801901638507843,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7821103930473328,0.3981108367443084,0.3823000192642212,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.5916125178337097,0.1688590198755264,0.7894747853279114,285.0963134765625,284.95001220703125,304.61822509765625,297.5787048339844,300.67315673828125,297.2593688964844,285.0961303710937,1.0,0.5990966558456421,1.0,1.0,0.9436068534851074,1.0,-2.891010046005249,1.3367046117782593,1.5543054342269895,0.6778855323791504,1.0,1.0,0.0,225.3203125,233.0,76477.59375,0.0,2484.112060546875,1.0,278.4444885253906,283.1219177246094,300.5705871582031,305.5198059082031,293.1499938964844,293.1499938964844,278.1499938964844,34399.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374211192131042,1.0,0.0,0.0,3.907839298248291,3.907865524291992,1.018982288769621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.8505859375,0.0,1826.572021484375,1895.4371337890625,0.0,2817.63037109375,0.9620778560638428,1.0,0.0,3.0,1.0,0.0
17681880,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7641549706459045,0.3709378838539123,0.3388950526714325,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.863025963306427,0.5415144562721252,0.5170311331748962,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8617616295814514,0.5400972366333008,0.3801901638507843,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7821103930473328,0.3981108367443084,0.3823000192642212,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.5916125178337097,0.1688590198755264,0.7894747853279114,285.0963134765625,284.95001220703125,304.61822509765625,297.5787048339844,300.67315673828125,297.2593688964844,285.0961303710937,1.0,0.5990966558456421,1.0,1.0,0.9436068534851074,1.0,-2.891010046005249,1.3367046117782593,1.5543054342269895,0.6778855323791504,1.0,1.0,0.0,225.3203125,233.0,76477.59375,0.0,2484.112060546875,1.0,278.4444885253906,283.1219177246094,300.5705871582031,305.5198059082031,293.1499938964844,293.1499938964844,278.1499938964844,34399.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374211192131042,1.0,0.0,0.0,3.907839298248291,3.907865524291992,1.018982288769621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.8505859375,0.0,1826.572021484375,1895.4371337890625,0.0,2817.63037109375,0.9620778560638428,1.0,0.0,3.0,1.0,0.0
17681940,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7616550326347351,0.3701848685741424,0.33856001496315,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8602187633514404,0.5405903458595276,0.5165392160415649,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8609315752983093,0.5429661870002747,0.3824734091758728,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7799545526504517,0.3981107473373413,0.3826113045215606,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.5899181962013245,0.1688859909772873,0.7906226515769958,284.98907470703125,284.95001220703125,304.5691833496094,297.5447692871094,300.6474609375,297.2545471191406,284.9709167480469,1.0,0.6013333201408386,1.0,1.0,0.94644957780838,1.0,-2.8945202827453613,1.3382130861282349,1.556307077407837,0.6784440279006958,1.0,1.0,0.0,228.51809692382807,236.0,77583.3125,0.0,2506.2646484375,1.0,278.1561584472656,282.97296142578125,300.5599060058594,305.6379699707031,293.1499938964844,293.1499938964844,278.1499938964844,34255.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436788320541382,1.0,0.0,0.0,3.868949413299561,3.868975162506104,9.988018518924946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.265625,0.0,1776.8441162109375,1895.4371337890625,0.0,2876.10498046875,0.9546850323677064,1.0,0.0,3.0,1.0,0.0
17682000,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7616550326347351,0.3701848685741424,0.33856001496315,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8602187633514404,0.5405903458595276,0.5165392160415649,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8609315752983093,0.5429661870002747,0.3824734091758728,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7799545526504517,0.3981107473373413,0.3826113045215606,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.5899181962013245,0.1688859909772873,0.7906226515769958,284.98907470703125,284.95001220703125,304.5691833496094,297.5447692871094,300.6474609375,297.2545471191406,284.9709167480469,1.0,0.6013333201408386,1.0,1.0,0.94644957780838,1.0,-2.8945202827453613,1.3382130861282349,1.556307077407837,0.6784440279006958,1.0,1.0,0.0,228.51809692382807,236.0,77583.3125,0.0,2506.2646484375,1.0,278.1561584472656,282.97296142578125,300.5599060058594,305.6379699707031,293.1499938964844,293.1499938964844,278.1499938964844,34255.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436788320541382,1.0,0.0,0.0,3.868949413299561,3.868975162506104,9.988018518924946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.265625,0.0,1776.8441162109375,1895.4371337890625,0.0,2876.10498046875,0.9546850323677064,1.0,0.0,3.0,1.0,0.0
17682060,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7589782476425171,0.3694324493408203,0.3380469679832458,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8571940064430237,0.5395464897155762,0.5157423615455627,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8598664999008179,0.5457735061645508,0.3845534324645996,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7775691151618958,0.3980037271976471,0.3826796114444732,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5879331231117249,0.1688081473112106,0.7909996509552002,284.9500427246094,284.95001220703125,304.52203369140625,297.5128173828125,300.6225891113281,297.2498474121094,284.9652099609375,1.0,0.6033763289451599,1.0,1.0,0.9492946863174438,1.0,-2.895981550216675,1.3387361764907837,1.5572453737258911,0.6784196496009827,0.915063977241516,0.915063977241516,0.0,231.7877197265625,239.0,76455.2578125,0.0,2525.076416015625,1.0,278.150146484375,282.9823608398437,300.51641845703125,305.54315185546875,293.1499938964844,293.1499938964844,278.45001220703125,41468.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439410328865051,1.0,0.0,0.0,3.753837823867798,3.75386381149292,9.40252050440904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.7080078125,0.0,1693.8704833984375,1895.4371337890625,0.0,2878.557373046875,0.927424430847168,1.0,0.0,3.0,1.0,0.0
17682120,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7589782476425171,0.3694324493408203,0.3380469679832458,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8571940064430237,0.5395464897155762,0.5157423615455627,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8598664999008179,0.5457735061645508,0.3845534324645996,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7775691151618958,0.3980037271976471,0.3826796114444732,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5879331231117249,0.1688081473112106,0.7909996509552002,284.9500427246094,284.95001220703125,304.52203369140625,297.5128173828125,300.6225891113281,297.2498474121094,284.9652099609375,1.0,0.6033763289451599,1.0,1.0,0.9492946863174438,1.0,-2.895981550216675,1.3387361764907837,1.5572453737258911,0.6784196496009827,0.915063977241516,0.915063977241516,0.0,231.7877197265625,239.0,76455.2578125,0.0,2525.076416015625,1.0,278.150146484375,282.9823608398437,300.51641845703125,305.54315185546875,293.1499938964844,293.1499938964844,278.45001220703125,41468.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439410328865051,1.0,0.0,0.0,3.753837823867798,3.75386381149292,9.40252050440904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.7080078125,0.0,1693.8704833984375,1895.4371337890625,0.0,2878.557373046875,0.927424430847168,1.0,0.0,3.0,1.0,0.0
17682180,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7571896910667419,0.3696091771125793,0.3380583226680755,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8550246953964233,0.5394415259361267,0.5154760479927063,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8596574068069458,0.5495840311050415,0.3870618045330047,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7759822607040405,0.3986194133758545,0.3831483721733093,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.5866181254386902,0.1690817773342132,0.7921810150146484,285.0929870605469,284.95001220703125,304.4771423339844,297.48321533203125,300.6040344238281,297.2543334960937,285.0918273925781,1.0,0.6055154204368591,1.0,1.0,0.9521397948265076,1.0,-2.9006667137146,1.3408483266830444,1.5598183870315552,0.6792042851448059,1.0,1.0,0.0,234.53814697265625,242.0,76239.2109375,0.0,2547.271728515625,1.0,278.4432373046875,283.119384765625,300.4743957519531,305.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,34175.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395876288414001,1.0,0.0,0.0,3.8976120948791504,3.897638320922852,1.0136558330486878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.783203125,0.0,1811.917724609375,1895.4371337890625,0.0,2837.8623046875,0.9594927430152892,1.0,0.0,3.0,1.0,0.0
17682240,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7571896910667419,0.3696091771125793,0.3380583226680755,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8550246953964233,0.5394415259361267,0.5154760479927063,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8596574068069458,0.5495840311050415,0.3870618045330047,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7759822607040405,0.3986194133758545,0.3831483721733093,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.5866181254386902,0.1690817773342132,0.7921810150146484,285.0929870605469,284.95001220703125,304.4771423339844,297.48321533203125,300.6040344238281,297.2543334960937,285.0918273925781,1.0,0.6055154204368591,1.0,1.0,0.9521397948265076,1.0,-2.9006667137146,1.3408483266830444,1.5598183870315552,0.6792042851448059,1.0,1.0,0.0,234.53814697265625,242.0,76239.2109375,0.0,2547.271728515625,1.0,278.4432373046875,283.119384765625,300.4743957519531,305.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,34175.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395876288414001,1.0,0.0,0.0,3.8976120948791504,3.897638320922852,1.0136558330486878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.783203125,0.0,1811.917724609375,1895.4371337890625,0.0,2837.8623046875,0.9594927430152892,1.0,0.0,3.0,1.0,0.0
17682300,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7562874555587769,0.3692501783370971,0.3380632102489471,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8539526462554932,0.5389860272407532,0.515380322933197,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8595264554023743,0.5509793162345886,0.3883047997951507,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7752089500427246,0.3986396193504333,0.3834275007247925,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5860178470611572,0.1691167652606964,0.7930126190185547,284.9365539550781,284.95001220703125,304.4556579589844,297.4693908691406,300.5928955078125,297.2524108886719,284.9268493652344,1.0,0.6066390872001648,1.0,1.0,0.9535623788833618,1.0,-2.903391599655152,1.34207284450531,1.5613188743591309,0.6797869205474854,0.8366231918334961,0.8366231918334961,0.0,235.96514892578125,242.0,77398.46875,0.0,2559.3486328125,1.0,278.1924133300781,282.9375305175781,300.5003356933594,305.6268615722656,293.1499938964844,293.1499938964844,278.1499938964844,35756.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449282050132751,1.0,0.0,0.0,3.9102392196655273,3.910265684127808,1.020234321913449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.7685546875,0.0,1840.4788818359373,1895.4371337890625,0.0,2887.792236328125,0.9614301323890686,1.0,0.0,3.0,1.0,0.0
17682360,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7548309564590454,0.3688435852527618,0.3376807868480682,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8523512482643127,0.5384379029273987,0.514870822429657,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8588359951972961,0.5523444414138794,0.38921919465065,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7739285826683044,0.3985751867294311,0.3833940923213959,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.584964394569397,0.1690864115953445,0.7931740283966064,284.98944091796875,284.95001220703125,304.4349365234375,297.456298828125,300.5815734863281,297.24969482421875,284.9704284667969,1.0,0.6076503396034241,1.0,1.0,0.9549883008003236,1.0,-2.903572559356689,1.3420653343200684,1.5615073442459106,0.6796590685844421,1.0,1.0,0.0,237.7146453857422,245.0,77337.796875,0.0,2568.344970703125,1.0,278.1563720703125,282.9748840332031,300.4698181152344,305.5270690917969,293.1499938964844,293.1499938964844,278.1499938964844,33863.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455132246017456,1.0,0.0,0.0,3.856522083282471,3.8565475940704346,9.92395825960557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.9609375,0.0,1758.4095458984375,1895.4371337890625,0.0,2893.26611328125,0.9517120718955994,1.0,0.0,3.0,1.0,0.0
17682420,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7529256343841553,0.3682924509048462,0.337274432182312,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8501871824264526,0.5376346111297607,0.5142191052436829,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8580955266952515,0.554485559463501,0.3907696902751922,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7722207903862,0.3984919190406799,0.3834179937839508,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5835182666778564,0.1690317392349243,0.7934199571609497,284.9536437988281,284.95001220703125,304.4049377441406,297.4378662109375,300.5657653808594,297.2467956542969,284.9443664550781,1.0,0.6091544032096863,1.0,1.0,0.957155704498291,1.0,-2.9044880867004395,1.342369794845581,1.562118411064148,0.6796314716339111,0.9498680233955384,0.9498680233955384,0.0,240.17532348632807,245.0,77174.46875,0.0,2582.225830078125,1.0,278.1503601074219,282.9530944824219,300.44000244140625,305.4715270996094,293.1499938964844,293.1499938964844,278.1499938964844,33595.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845405101776123,1.0,0.0,0.0,3.849121570587158,3.849147081375122,9.885907275020145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.6689453125,0.0,1747.220703125,1895.4371337890625,0.0,2892.25390625,0.9483595490455629,1.0,0.0,3.0,1.0,0.0
17682480,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7523508667945862,0.3680554032325744,0.3371584117412567,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.849528431892395,0.5373176336288452,0.5140215754508972,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8578848838806152,0.5550872087478638,0.3912680149078369,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7717028856277466,0.3984174728393554,0.3834307491779327,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5830755829811096,0.1689916402101516,0.7934985160827637,284.9508972167969,284.95001220703125,304.3958435058594,297.43243408203125,300.56060791015625,297.2452392578125,284.9678649902344,1.0,0.6096222996711731,1.0,1.0,0.9578401446342468,1.0,-2.9048218727111816,1.3424832820892334,1.5623385906219482,0.6796569228172302,0.9168948531150818,0.9168948531150818,0.0,240.93898010253903,233.0,76158.203125,0.0,2586.62548828125,1.0,278.150146484375,282.9876403808594,300.4349975585937,305.4404296875,293.1499938964844,293.1499938964844,278.45001220703125,41871.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455876708030701,1.0,0.0,0.0,3.732075452804565,3.732101440429688,9.293817129218952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3310546875,0.0,1671.33544921875,1895.4371337890625,0.0,2893.96240234375,0.9226820468902588,1.0,0.0,3.0,1.0,0.0
17682540,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7547345757484436,0.3682140409946441,0.3369053602218628,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8521066308021545,0.53714519739151,0.5134351849555969,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8625280261039734,0.5588698983192444,0.3935624659061432,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7745702266693115,0.3989920914173126,0.3836024403572082,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.585477352142334,0.1692648380994796,0.7934355139732361,285.08740234375,284.95001220703125,304.3602905273437,297.4119873046875,300.5464172363281,297.2501525878906,285.0858764648437,1.0,0.6073337197303772,1.0,1.0,0.9606919884681702,1.0,-2.906698226928711,1.3432159423828125,1.5634822845458984,0.6798059940338135,1.0,1.0,0.0,237.1224365234375,221.0,76023.9140625,0.0,2571.189697265625,1.0,278.44317626953125,283.1161499023437,300.4018249511719,305.31329345703125,293.1499938964844,293.1499938964844,278.1499938964844,34020.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840938925743103,1.0,0.0,0.0,3.889558792114258,3.889585018157959,1.0094713616126685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.5009765625,0.0,1800.5968017578125,1895.4371337890625,0.0,2850.489013671875,0.9575432538986206,1.0,0.0,3.0,1.0,0.0
17682600,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7547345757484436,0.3682140409946441,0.3369053602218628,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8521066308021545,0.53714519739151,0.5134351849555969,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8625280261039734,0.5588698983192444,0.3935624659061432,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7745702266693115,0.3989920914173126,0.3836024403572082,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.585477352142334,0.1692648380994796,0.7934355139732361,285.08740234375,284.95001220703125,304.3602905273437,297.4119873046875,300.5464172363281,297.2501525878906,285.0858764648437,1.0,0.6073337197303772,1.0,1.0,0.9606919884681702,1.0,-2.906698226928711,1.3432159423828125,1.5634822845458984,0.6798059940338135,1.0,1.0,0.0,237.1224365234375,221.0,76023.9140625,0.0,2571.189697265625,1.0,278.44317626953125,283.1161499023437,300.4018249511719,305.31329345703125,293.1499938964844,293.1499938964844,278.1499938964844,34020.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840938925743103,1.0,0.0,0.0,3.889558792114258,3.889585018157959,1.0094713616126685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.5009765625,0.0,1800.5968017578125,1895.4371337890625,0.0,2850.489013671875,0.9575432538986206,1.0,0.0,3.0,1.0,0.0
17682660,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7592244744300842,0.367554634809494,0.3361936509609222,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8571982383728027,0.536178469657898,0.5124159455299377,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8697574138641357,0.5616969466209412,0.3954355418682098,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.77982097864151,0.3989940285682678,0.3834500014781952,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.5899060964584351,0.1693453192710876,0.7927117347717285,284.9827575683594,284.95001220703125,304.32867431640625,297.39532470703125,300.52947998046875,297.2470397949219,284.9642944335937,1.0,0.6029499769210815,1.0,1.0,0.9634971618652344,1.0,-2.905820846557617,1.3425906896591189,1.563230037689209,0.6793333888053894,1.0,1.0,0.0,229.8397674560547,209.0,77042.5859375,0.0,2533.471923828125,1.0,278.15655517578125,282.9734191894531,300.406494140625,305.4429016113281,293.1499938964844,293.1499938964844,278.1499938964844,33611.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463498950004578,1.0,0.0,0.0,3.8423314094543457,3.8423569202423096,9.851058848653338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.875,0.0,1739.0474853515625,1895.4371337890625,0.0,2901.095458984375,0.9484193921089172,1.0,0.0,3.0,1.0,0.0
17682720,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7592244744300842,0.367554634809494,0.3361936509609222,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8571982383728027,0.536178469657898,0.5124159455299377,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8697574138641357,0.5616969466209412,0.3954355418682098,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.77982097864151,0.3989940285682678,0.3834500014781952,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.5899060964584351,0.1693453192710876,0.7927117347717285,284.9827575683594,284.95001220703125,304.32867431640625,297.39532470703125,300.52947998046875,297.2470397949219,284.9642944335937,1.0,0.6029499769210815,1.0,1.0,0.9634971618652344,1.0,-2.905820846557617,1.3425906896591189,1.563230037689209,0.6793333888053894,1.0,1.0,0.0,229.8397674560547,209.0,77042.5859375,0.0,2533.471923828125,1.0,278.15655517578125,282.9734191894531,300.406494140625,305.4429016113281,293.1499938964844,293.1499938964844,278.1499938964844,33611.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463498950004578,1.0,0.0,0.0,3.8423314094543457,3.8423569202423096,9.851058848653338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.875,0.0,1739.0474853515625,1895.4371337890625,0.0,2901.095458984375,0.9484193921089172,1.0,0.0,3.0,1.0,0.0
17682780,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7653648257255554,0.3669050335884094,0.3353374302387237,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8641356229782104,0.5351278781890869,0.5111512541770935,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.879013180732727,0.5645216703414917,0.3971893489360809,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7867681980133057,0.3989234864711761,0.3830831050872803,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.595599889755249,0.169392392039299,0.7913146018981934,284.9617004394531,284.95001220703125,304.3014221191406,297.3827819824219,300.5146484375,297.2441711425781,284.9856872558594,1.0,0.59723961353302,1.0,1.0,0.9663023948669434,1.0,-2.903261184692383,1.341152310371399,1.562108874320984,0.6784073114395142,0.9814217686653136,0.9814217686653136,0.0,220.5694732666016,197.0,75586.078125,0.0,2482.873046875,1.0,278.150146484375,283.0135803222656,300.3822937011719,305.35064697265625,293.1499938964844,293.1499938964844,278.45001220703125,42562.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458424210548401,1.0,0.0,0.0,3.678759813308716,3.67878532409668,9.03017451037158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.861328125,0.0,1614.886474609375,1895.4371337890625,0.0,2896.3466796875,0.914035439491272,1.0,0.0,3.0,1.0,0.0
17682840,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7653648257255554,0.3669050335884094,0.3353374302387237,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8641356229782104,0.5351278781890869,0.5111512541770935,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.879013180732727,0.5645216703414917,0.3971893489360809,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7867681980133057,0.3989234864711761,0.3830831050872803,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.595599889755249,0.169392392039299,0.7913146018981934,284.9617004394531,284.95001220703125,304.3014221191406,297.3827819824219,300.5146484375,297.2441711425781,284.9856872558594,1.0,0.59723961353302,1.0,1.0,0.9663023948669434,1.0,-2.903261184692383,1.341152310371399,1.562108874320984,0.6784073114395142,0.9814217686653136,0.9814217686653136,0.0,220.5694732666016,197.0,75586.078125,0.0,2482.873046875,1.0,278.150146484375,283.0135803222656,300.3822937011719,305.35064697265625,293.1499938964844,293.1499938964844,278.45001220703125,42562.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458424210548401,1.0,0.0,0.0,3.678759813308716,3.67878532409668,9.03017451037158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.861328125,0.0,1614.886474609375,1895.4371337890625,0.0,2896.3466796875,0.914035439491272,1.0,0.0,3.0,1.0,0.0
17682900,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7692123055458069,0.3670293986797333,0.3350268900394439,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8684400320053101,0.5350368022918701,0.5106260776519775,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8845387697219849,0.566443920135498,0.3981674611568451,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7910013198852539,0.3992210626602173,0.3829767405986786,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.599012553691864,0.1695802211761474,0.790758490562439,285.06854248046875,284.95001220703125,304.2895812988281,297.378173828125,300.5104675292969,297.2470397949219,285.07232666015625,1.0,0.594122052192688,1.0,1.0,0.967705011367798,1.0,-2.9026310443878174,1.3407630920410156,1.5618679523468018,0.678067147731781,1.0,1.0,0.0,215.34152221679688,197.0,75692.6875,0.0,2455.852294921875,1.0,278.40313720703125,283.10516357421875,300.3505249023437,305.1855773925781,293.1499938964844,293.1499938964844,278.45001220703125,33255.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413110375404358,1.0,0.0,0.0,3.8390052318573,3.839030504226685,9.834010370468604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.890625,0.0,1732.188232421875,1895.4371337890625,0.0,2853.966552734375,0.946009874343872,1.0,0.0,3.0,1.0,0.0
