time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7738065123558044,0.3671904802322387,0.3349508047103882,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8735288381576538,0.5350136756896973,0.5103585124015808,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8908798098564148,0.5683881044387817,0.3993464410305023,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7959449887275696,0.3995858430862427,0.383072167634964,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6029738783836365,0.1698331534862518,0.7907063961029053,285.0808410644531,284.95001220703125,304.2789611816406,297.3747253417969,300.50714111328125,297.2503662109375,285.079833984375,1.0,0.5909667611122131,1.0,1.0,0.9690663814544678,1.0,-2.903686046600342,1.3411905765533447,1.5624953508377075,0.6782150864601135,1.0,1.0,0.0,209.7288818359375,185.0,75733.15625,0.0,2429.967529296875,1.0,278.4443054199219,283.11572265625,300.3619079589844,305.2494201660156,293.1499938964844,293.1499938964844,278.1499938964844,33856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407079577445984,1.0,0.0,0.0,3.8757808208465576,3.87580680847168,1.0023322829511017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.44921875,0.0,1782.1368408203125,1895.4371337890625,0.0,2848.330322265625,0.9544747471809388,1.0,0.0,3.0,1.0,0.0
17683020,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.782986044883728,0.3667008280754089,0.3342253565788269,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.883883535861969,0.5341559648513794,0.5092633366584778,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9036487340927124,0.571341335773468,0.4011761844158172,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8059009313583374,0.3997025787830353,0.3828585147857666,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6108185648918152,0.1700811833143234,0.7899957895278931,284.9775695800781,284.95001220703125,304.2616882324219,297.3714904785156,300.4977722167969,297.2488708496094,284.9576416015625,1.0,0.584308385848999,1.0,1.0,0.9717891216278076,1.0,-2.9025893211364746,1.3404690027236938,1.5621203184127808,0.6777374148368835,1.0,1.0,0.0,198.6766357421875,173.0,76807.28125,0.0,2373.281494140625,1.0,278.15655517578125,282.9709167480469,300.3806457519531,305.39849853515625,293.1499938964844,293.1499938964844,278.1499938964844,33367.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456974625587463,1.0,0.0,0.0,3.831486940383911,3.831512451171875,9.79553078650497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.130859375,0.0,1723.9361572265625,1895.4371337890625,0.0,2894.990234375,0.945087730884552,1.0,0.0,3.0,1.0,0.0
17683080,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.782986044883728,0.3667008280754089,0.3342253565788269,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.883883535861969,0.5341559648513794,0.5092633366584778,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9036487340927124,0.571341335773468,0.4011761844158172,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8059009313583374,0.3997025787830353,0.3828585147857666,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6108185648918152,0.1700811833143234,0.7899957895278931,284.9775695800781,284.95001220703125,304.2616882324219,297.3714904785156,300.4977722167969,297.2488708496094,284.9576416015625,1.0,0.584308385848999,1.0,1.0,0.9717891216278076,1.0,-2.9025893211364746,1.3404690027236938,1.5621203184127808,0.6777374148368835,1.0,1.0,0.0,198.6766357421875,173.0,76807.28125,0.0,2373.281494140625,1.0,278.15655517578125,282.9709167480469,300.3806457519531,305.39849853515625,293.1499938964844,293.1499938964844,278.1499938964844,33367.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456974625587463,1.0,0.0,0.0,3.831486940383911,3.831512451171875,9.79553078650497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.130859375,0.0,1723.9361572265625,1895.4371337890625,0.0,2894.990234375,0.945087730884552,1.0,0.0,3.0,1.0,0.0
17683140,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7933065295219421,0.3661610186100006,0.3334068953990936,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8955241441726685,0.5331770777702332,0.5079986453056335,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9188393354415894,0.574228823184967,0.4029277563095093,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8164429664611816,0.3997133374214172,0.3824995160102844,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6189363598823547,0.1702681928873062,0.7888863682746887,284.9716491699219,284.95001220703125,304.25,297.3735046386719,300.4906311035156,297.246826171875,284.9945068359375,1.0,0.5772956013679504,1.0,1.0,0.9745118618011476,1.0,-2.900428056716919,1.339231252670288,1.5611969232559204,0.676986813545227,1.0,1.0,0.0,187.3485717773437,161.0,75526.7421875,0.0,2313.402099609375,1.0,278.150146484375,283.0262756347656,300.3710021972656,305.3188171386719,293.1499938964844,293.1499938964844,278.45001220703125,40649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448127508163452,1.0,0.0,0.0,3.674904823303223,3.674929857254028,9.011259294311458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.61328125,0.0,1596.076904296875,1895.4371337890625,0.0,2886.7119140625,0.9155183434486388,1.0,0.0,3.0,1.0,0.0
17683200,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7933065295219421,0.3661610186100006,0.3334068953990936,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8955241441726685,0.5331770777702332,0.5079986453056335,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9188393354415894,0.574228823184967,0.4029277563095093,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8164429664611816,0.3997133374214172,0.3824995160102844,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6189363598823547,0.1702681928873062,0.7888863682746887,284.9716491699219,284.95001220703125,304.25,297.3735046386719,300.4906311035156,297.246826171875,284.9945068359375,1.0,0.5772956013679504,1.0,1.0,0.9745118618011476,1.0,-2.900428056716919,1.339231252670288,1.5611969232559204,0.676986813545227,1.0,1.0,0.0,187.3485717773437,161.0,75526.7421875,0.0,2313.402099609375,1.0,278.150146484375,283.0262756347656,300.3710021972656,305.3188171386719,293.1499938964844,293.1499938964844,278.45001220703125,40649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448127508163452,1.0,0.0,0.0,3.674904823303223,3.674929857254028,9.011259294311458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.61328125,0.0,1596.076904296875,1895.4371337890625,0.0,2886.7119140625,0.9155183434486388,1.0,0.0,3.0,1.0,0.0
17683260,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8059334754943848,0.3664908409118652,0.3330329060554504,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9099459052085876,0.5330719351768494,0.5071856379508972,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9377561807632446,0.5781064033508301,0.4050688445568084,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8285651206970215,0.4004039764404297,0.3824839293956756,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6281557679176331,0.1708030700683593,0.7885439395904541,285.0752258300781,284.95001220703125,304.2421569824219,297.37896728515625,300.4900817871094,297.2531433105469,285.0746765136719,1.0,0.5702282190322876,1.0,1.0,0.9772467017173768,1.0,-2.9011385440826416,1.3394134044647217,1.56172513961792,0.6769232153892517,1.0,1.0,0.0,175.4136505126953,149.0,75655.8984375,0.0,2255.606201171875,1.0,278.4435729980469,283.1138000488281,300.3660583496094,305.24432373046875,293.1499938964844,293.1499938964844,278.1499938964844,33779.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396511673927307,1.0,0.0,0.0,3.872044801712036,3.872070550918579,1.0004008572650491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.2197265625,0.0,1776.8961181640625,1895.4371337890625,0.0,2838.456298828125,0.9534022212028505,1.0,0.0,3.0,1.0,0.0
17683320,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8059334754943848,0.3664908409118652,0.3330329060554504,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9099459052085876,0.5330719351768494,0.5071856379508972,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9377561807632446,0.5781064033508301,0.4050688445568084,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8285651206970215,0.4004039764404297,0.3824839293956756,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6281557679176331,0.1708030700683593,0.7885439395904541,285.0752258300781,284.95001220703125,304.2421569824219,297.37896728515625,300.4900817871094,297.2531433105469,285.0746765136719,1.0,0.5702282190322876,1.0,1.0,0.9772467017173768,1.0,-2.9011385440826416,1.3394134044647217,1.56172513961792,0.6769232153892517,1.0,1.0,0.0,175.4136505126953,149.0,75655.8984375,0.0,2255.606201171875,1.0,278.4435729980469,283.1138000488281,300.3660583496094,305.24432373046875,293.1499938964844,293.1499938964844,278.1499938964844,33779.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396511673927307,1.0,0.0,0.0,3.872044801712036,3.872070550918579,1.0004008572650491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.2197265625,0.0,1776.8961181640625,1895.4371337890625,0.0,2838.456298828125,0.9534022212028505,1.0,0.0,3.0,1.0,0.0
17683380,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8187582492828369,0.366086333990097,0.3323465287685394,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9270095825195312,0.5322681665420532,0.5061001777648926,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9571694135665894,0.5811018943786621,0.4068987965583801,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8416485786437988,0.4005744755268097,0.3822852969169616,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6381242871284485,0.1711402833461761,0.7881077527999878,284.97979736328125,284.95001220703125,304.2360534667969,297.38592529296875,300.4861755371094,297.2520751953125,284.9595642089844,1.0,0.5630558133125305,1.0,1.0,0.9799816012382508,1.0,-2.9004483222961426,1.3388961553573608,1.5615521669387815,0.6765824556350708,1.0,1.0,0.0,163.75595092773438,137.0,76773.0625,0.0,2196.73974609375,1.0,278.1566162109375,282.9752197265625,300.3946838378906,305.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,33275.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445252180099487,1.0,0.0,0.0,3.826773643493652,3.826798915863037,9.771446229933645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.4765625,0.0,1717.5010986328125,1895.4371337890625,0.0,2884.0224609375,0.9438740015029908,1.0,0.0,3.0,1.0,0.0
17683440,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8187582492828369,0.366086333990097,0.3323465287685394,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9270095825195312,0.5322681665420532,0.5061001777648926,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9571694135665894,0.5811018943786621,0.4068987965583801,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8416485786437988,0.4005744755268097,0.3822852969169616,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6381242871284485,0.1711402833461761,0.7881077527999878,284.97979736328125,284.95001220703125,304.2360534667969,297.38592529296875,300.4861755371094,297.2520751953125,284.9595642089844,1.0,0.5630558133125305,1.0,1.0,0.9799816012382508,1.0,-2.9004483222961426,1.3388961553573608,1.5615521669387815,0.6765824556350708,1.0,1.0,0.0,163.75595092773438,137.0,76773.0625,0.0,2196.73974609375,1.0,278.1566162109375,282.9752197265625,300.3946838378906,305.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,33275.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445252180099487,1.0,0.0,0.0,3.826773643493652,3.826798915863037,9.771446229933645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.4765625,0.0,1717.5010986328125,1895.4371337890625,0.0,2884.0224609375,0.9438740015029908,1.0,0.0,3.0,1.0,0.0
17683500,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8253782987594604,0.3658461570739746,0.3319271802902221,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.936336874961853,0.5317999124526978,0.505452573299408,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9668205976486206,0.5825566053390503,0.4077466428279876,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8488009572029114,0.4006009399890899,0.382099449634552,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.643570601940155,0.1712702363729477,0.7876649498939514,285.0438537597656,284.95001220703125,304.2336120605469,297.3899230957031,300.48419189453125,297.2509460449219,285.030517578125,1.0,0.5593812465667725,1.0,1.0,0.9813490509986876,1.0,-2.899430990219116,1.338310480117798,1.5611205101013184,0.676239013671875,1.0,1.0,0.0,157.96969604492188,137.0,76514.3515625,0.0,2166.380126953125,1.0,278.1510314941406,283.0492553710937,300.3864440917969,305.3399658203125,293.1499938964844,293.1499938964844,278.1499938964844,33627.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438110947608948,1.0,0.0,0.0,3.762467622756958,3.7624921798706055,9.44580108352966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.4404296875,0.0,1643.633056640625,1895.4371337890625,0.0,2877.34228515625,0.9338705539703368,1.0,0.0,3.0,1.0,0.0
17683560,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8325968980789185,0.3655983507633209,0.3315742015838623,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9463426470756532,0.5313212275505066,0.5048632025718689,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9765694737434388,0.5839909911155701,0.4086541831493377,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8567360639572144,0.4006194174289703,0.3819546401500702,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6496280431747437,0.1713982671499252,0.7872843742370605,284.96759033203125,284.95001220703125,304.2315368652344,297.39422607421875,300.48248291015625,297.25006103515625,284.99090576171875,1.0,0.5556856989860535,1.0,1.0,0.9827184081077576,1.0,-2.89875864982605,1.3378962278366089,1.560862421989441,0.6759766340255737,1.0,1.0,0.0,152.10043334960938,125.0,75499.265625,0.0,2136.21728515625,1.0,278.150146484375,283.02447509765625,300.3924560546875,305.3411560058594,293.1499938964844,293.1499938964844,278.45001220703125,41276.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438023924827576,1.0,0.0,0.0,3.671238422393799,3.671263456344605,8.993287110570236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.798828125,0.0,1596.634521484375,1895.4371337890625,0.0,2877.2607421875,0.9136451482772828,1.0,0.0,3.0,1.0,0.0
17683620,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8469128012657166,0.3659370839595794,0.3312582969665527,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9646760821342468,0.5312716364860535,0.5041592717170715,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9930621981620787,0.5872918367385864,0.4104274213314056,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8725385665893555,0.4012340307235718,0.3819292187690735,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6617817282676697,0.1718960255384445,0.7871156334877014,285.08380126953125,284.95001220703125,304.2288818359375,297.4021911621094,300.48394775390625,297.25555419921875,285.08355712890625,1.0,0.5495057702064514,1.0,1.0,0.985019028186798,1.0,-2.8994245529174805,1.3380935192108154,1.5613311529159546,0.6759408116340637,1.0,1.0,0.0,141.94717407226562,125.0,75641.1875,0.0,2087.146484375,1.0,278.4377136230469,283.1238098144531,300.3831787109375,305.2455749511719,293.1499938964844,293.1499938964844,278.45001220703125,33542.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385248780250549,1.0,0.0,0.0,3.8575942516326895,3.8576197624206543,9.929476618708577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.0322265625,0.0,1757.189453125,1895.4371337890625,0.0,2827.9365234375,0.9502612352371216,1.0,0.0,3.0,1.0,0.0
17683680,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8500442504882812,0.3659975528717041,0.3312477469444275,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.968349039554596,0.5312681198120117,0.5040830969810486,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.996174931526184,0.5879095792770386,0.4108076691627502,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8759767413139343,0.4013593792915344,0.381971150636673,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6644501686096191,0.1720030456781387,0.7872096300125122,285.08184814453125,284.95001220703125,304.2284851074219,297.40380859375,300.4842834472656,297.2565612792969,285.0806884765625,1.0,0.5483478903770447,1.0,1.0,0.9854572415351868,1.0,-2.899940729141236,1.3383188247680664,1.5616220235824585,0.6760473847389221,1.0,1.0,0.0,139.97421264648438,128.0,75690.9765625,0.0,2078.255859375,1.0,278.4438171386719,283.1210632324219,300.3907165527344,305.2698669433594,293.1499938964844,293.1499938964844,278.1499938964844,33738.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386068344116211,1.0,0.0,0.0,3.868963718414306,3.8689894676208496,9.988093552237842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.4453125,0.0,1772.758544921875,1895.4371337890625,0.0,2828.701416015625,0.9528590440750122,1.0,0.0,3.0,1.0,0.0
17683740,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8778215050697327,0.365505963563919,0.3304351568222046,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9958409070968628,0.530500054359436,0.5028629302978516,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9990000128746032,0.5921493768692017,0.3779228329658508,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9061071276664734,0.4014680385589599,0.3816303610801697,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6878842115402222,0.1723706573247909,0.7862135171890259,284.9710388183594,284.95001220703125,304.22674560546875,297.4144897460937,300.48455810546875,297.2601318359375,284.9427185058594,1.0,0.5476377606391907,1.0,1.0,0.9881960153579712,1.0,-2.949878215789795,1.3695166110992432,1.5803614854812622,0.6571534872055054,1.0,1.0,0.0,124.55630493164062,131.0,76841.3046875,0.0,2019.5789794921875,1.0,278.1565856933594,282.9658203125,300.4227600097656,305.4324035644531,293.1499938964844,293.1499938964844,278.1499938964844,33284.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434759378433228,1.0,0.0,0.0,3.8259119987487793,3.825937271118164,9.76704541244544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.7822265625,0.0,1716.5328369140625,1895.4371337890625,0.0,2874.207275390625,0.9437097907066344,1.0,0.0,3.0,1.0,0.0
17683800,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8778215050697327,0.365505963563919,0.3304351568222046,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9958409070968628,0.530500054359436,0.5028629302978516,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9990000128746032,0.5921493768692017,0.3779228329658508,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9061071276664734,0.4014680385589599,0.3816303610801697,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6878842115402222,0.1723706573247909,0.7862135171890259,284.9710388183594,284.95001220703125,304.22674560546875,297.4144897460937,300.48455810546875,297.2601318359375,284.9427185058594,1.0,0.5476377606391907,1.0,1.0,0.9881960153579712,1.0,-2.949878215789795,1.3695166110992432,1.5803614854812622,0.6571534872055054,1.0,1.0,0.0,124.55630493164062,131.0,76841.3046875,0.0,2019.5789794921875,1.0,278.1565856933594,282.9658203125,300.4227600097656,305.4324035644531,293.1499938964844,293.1499938964844,278.1499938964844,33284.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434759378433228,1.0,0.0,0.0,3.8259119987487793,3.825937271118164,9.76704541244544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.7822265625,0.0,1716.5328369140625,1895.4371337890625,0.0,2874.207275390625,0.9437097907066344,1.0,0.0,3.0,1.0,0.0
17683860,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.865121603012085,0.3666460216045379,0.3305632174015045,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.9846623539924622,0.531963050365448,0.5034449100494385,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.9990000128746032,0.6000964641571045,0.3948101699352264,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.8929815888404846,0.4027467668056488,0.3821899592876434,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.6781505942344666,0.1731991916894912,0.7890948057174683,285.7711181640625,284.95001220703125,304.22625732421875,297.4262390136719,300.5008850097656,297.28680419921875,285.6573181152344,1.0,0.543449342250824,1.0,1.0,0.9908517003059388,1.0,-2.9000027179718018,1.3384557962417605,1.5615469217300415,0.6738231182098389,1.0,1.0,0.0,130.85250854492188,134.0,75626.0078125,0.0,2020.3868408203125,1.0,278.15020751953125,283.653076171875,300.36151123046875,305.0280456542969,293.1499938964844,293.1499938964844,278.1499938964844,30443.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342102766036987,1.0,0.0,0.0,3.4404752254486084,3.4404962062835693,7.898236731307406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.533203125,0.0,1273.12841796875,1895.4371337890625,0.0,2787.6728515625,0.8708268404006958,1.0,0.0,3.0,1.0,0.0
17683920,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.865121603012085,0.3666460216045379,0.3305632174015045,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.9846623539924622,0.531963050365448,0.5034449100494385,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.9990000128746032,0.6000964641571045,0.3948101699352264,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.8929815888404846,0.4027467668056488,0.3821899592876434,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.6781505942344666,0.1731991916894912,0.7890948057174683,285.7711181640625,284.95001220703125,304.22625732421875,297.4262390136719,300.5008850097656,297.28680419921875,285.6573181152344,1.0,0.543449342250824,1.0,1.0,0.9908517003059388,1.0,-2.9000027179718018,1.3384557962417605,1.5615469217300415,0.6738231182098389,1.0,1.0,0.0,130.85250854492188,134.0,75626.0078125,0.0,2020.3868408203125,1.0,278.15020751953125,283.653076171875,300.36151123046875,305.0280456542969,293.1499938964844,293.1499938964844,278.1499938964844,30443.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342102766036987,1.0,0.0,0.0,3.4404752254486084,3.4404962062835693,7.898236731307406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.533203125,0.0,1273.12841796875,1895.4371337890625,0.0,2787.6728515625,0.8708268404006958,1.0,0.0,3.0,1.0,0.0
17683980,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8631201386451721,0.3665115237236023,0.3318091928958893,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9820025563240052,0.5311379432678223,0.5041139721870422,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.6052348613739014,0.3990710377693176,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8909758925437927,0.4033147394657135,0.3837920427322387,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6773673295974731,0.1739567667245865,0.7950145602226257,285.03778076171875,284.95001220703125,304.2268371582031,297.4389038085937,300.5035400390625,297.2963256835937,285.031982421875,1.0,0.5438926815986633,1.0,1.0,0.9935073256492616,1.0,-2.897390365600586,1.3365693092346191,1.5608210563659668,0.6750118732452393,1.0,1.0,0.0,132.53366088867188,137.0,76248.1015625,0.0,2037.7265625,1.0,278.1500244140625,283.0537109375,300.4487609863281,305.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,31248.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385608792304993,1.0,0.0,0.0,3.723472833633423,3.723496675491333,9.251021424461214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.4931640625,0.0,1580.1923828125,1895.4371337890625,0.0,2828.272705078125,0.9182049036026,1.0,0.0,3.0,1.0,0.0
17684040,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8631201386451721,0.3665115237236023,0.3318091928958893,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9820025563240052,0.5311379432678223,0.5041139721870422,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.6052348613739014,0.3990710377693176,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8909758925437927,0.4033147394657135,0.3837920427322387,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6773673295974731,0.1739567667245865,0.7950145602226257,285.03778076171875,284.95001220703125,304.2268371582031,297.4389038085937,300.5035400390625,297.2963256835937,285.031982421875,1.0,0.5438926815986633,1.0,1.0,0.9935073256492616,1.0,-2.897390365600586,1.3365693092346191,1.5608210563659668,0.6750118732452393,1.0,1.0,0.0,132.53366088867188,137.0,76248.1015625,0.0,2037.7265625,1.0,278.1500244140625,283.0537109375,300.4487609863281,305.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,31248.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385608792304993,1.0,0.0,0.0,3.723472833633423,3.723496675491333,9.251021424461214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.4931640625,0.0,1580.1923828125,1895.4371337890625,0.0,2828.272705078125,0.9182049036026,1.0,0.0,3.0,1.0,0.0
17684100,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8614363670349121,0.3658653199672699,0.3312718868255615,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9802759289741516,0.5301672220230103,0.5032559037208557,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.6068479418754578,0.4007822275161743,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8895200490951538,0.4030253887176513,0.3836042881011963,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6764945387840271,0.1739806085824966,0.7955222725868225,284.98150634765625,284.95001220703125,304.2274780273437,297.445556640625,300.50152587890625,297.29205322265625,284.977294921875,1.0,0.5445719957351685,1.0,1.0,0.9948351979255676,1.0,-2.898881196975708,1.3372516632080078,1.5616296529769895,0.6751860976219177,1.0,1.0,0.0,133.25238037109375,137.0,76641.734375,0.0,2043.24658203125,1.0,278.1499938964844,282.99853515625,300.4585266113281,305.437255859375,293.1499938964844,293.1499938964844,278.1499938964844,32261.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400917053222656,1.0,0.0,0.0,3.783262729644776,3.783287286758423,9.550503818900324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.3984375,0.0,1657.5523681640625,1895.4371337890625,0.0,2842.572021484375,0.9324663281440736,1.0,0.0,3.0,1.0,0.0
17684160,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8593220710754395,0.3652640283107757,0.3307432830333709,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9780519008636476,0.5292328000068665,0.5023933053016663,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.6082203984260559,0.403136283159256,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8875406384468079,0.4027145802974701,0.383356899023056,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6751400828361511,0.1739432662725448,0.7956738471984863,284.95538330078125,284.95001220703125,304.2283630371094,297.452392578125,300.4989624023437,297.2867431640625,284.95831298828125,1.0,0.5453242063522339,0.9996397495269777,0.9996397495269777,0.9958681464195251,1.0,-2.8999228477478027,1.3376867771148682,1.562236189842224,0.6753808259963989,0.9530509114265442,0.9530509114265442,0.0,134.21897888183594,140.0,76615.2734375,0.0,2049.760986328125,1.0,278.1499938964844,282.98199462890625,300.4636535644531,305.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,35378.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411827683448792,1.0,0.0,0.0,3.785055160522461,3.7850804328918457,9.55955556491972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.431640625,0.0,1683.8604736328125,1895.4371337890625,0.0,2852.76806640625,0.934229016304016,1.0,0.0,3.0,1.0,0.0
17684220,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8552590608596802,0.364527940750122,0.330036997795105,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9735286235809326,0.5279033184051514,0.5010675191879272,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.6109159588813782,0.4081388413906097,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8835669755935669,0.4024093449115753,0.3830545544624328,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6722652316093445,0.1739201843738556,0.7958606481552124,284.93719482421875,284.95001220703125,304.2307434082031,297.4665832519531,300.4948425292969,297.2771911621094,284.932861328125,1.0,0.5471165180206299,0.9989192485809326,0.9989192485809326,0.9979340434074402,1.0,-2.9033517837524414,1.3392184972763062,1.5641334056854248,0.6761060953140259,0.8536338806152344,0.8536338806152344,0.0,136.33612060546875,143.0,77011.609375,0.0,2065.965576171875,1.0,278.1499938964844,282.9521484375,300.4709167480469,305.4837341308594,293.1499938964844,293.1499938964844,278.1499938964844,35208.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418579697608948,1.0,0.0,0.0,3.832613229751587,3.83263897895813,9.801291298572323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.7421875,0.0,1739.76904296875,1895.4371337890625,0.0,2859.078857421875,0.9429885745048524,1.0,0.0,3.0,1.0,0.0
17684280,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8552590608596802,0.364527940750122,0.330036997795105,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9735286235809326,0.5279033184051514,0.5010675191879272,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.6109159588813782,0.4081388413906097,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8835669755935669,0.4024093449115753,0.3830545544624328,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6722652316093445,0.1739201843738556,0.7958606481552124,284.93719482421875,284.95001220703125,304.2307434082031,297.4665832519531,300.4948425292969,297.2771911621094,284.932861328125,1.0,0.5471165180206299,0.9989192485809326,0.9989192485809326,0.9979340434074402,1.0,-2.9033517837524414,1.3392184972763062,1.5641334056854248,0.6761060953140259,0.8536338806152344,0.8536338806152344,0.0,136.33612060546875,143.0,77011.609375,0.0,2065.965576171875,1.0,278.1499938964844,282.9521484375,300.4709167480469,305.4837341308594,293.1499938964844,293.1499938964844,278.1499938964844,35208.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418579697608948,1.0,0.0,0.0,3.832613229751587,3.83263897895813,9.801291298572323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.7421875,0.0,1739.76904296875,1895.4371337890625,0.0,2859.078857421875,0.9429885745048524,1.0,0.0,3.0,1.0,0.0
17684340,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8513885140419006,0.3640459477901459,0.3296222984790802,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9689896702766418,0.5269467234611511,0.5001645684242249,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.6135181784629822,0.413362056016922,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8797211647033691,0.4023576974868774,0.3830230236053467,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.669424831867218,0.1739756315946579,0.7963845729827881,284.98638916015625,284.95001220703125,304.2338256835937,297.4813842773437,300.492431640625,297.2699890136719,284.9788818359375,1.0,0.5492531061172485,0.9981986880302428,0.9981986880302428,1.0,1.0,-2.908636569976806,1.3416528701782229,1.566983699798584,0.6773350238800049,1.0,1.0,0.0,138.63864135742188,146.0,77205.796875,0.0,2086.246826171875,1.0,278.1499938964844,282.9955444335937,300.4805908203125,305.484375,293.1499938964844,293.1499938964844,278.1499938964844,33860.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416999578475952,1.0,0.0,0.0,3.8226802349090576,3.8227055072784415,9.750551726028789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9169921875,0.0,1717.136474609375,1895.4371337890625,0.0,2857.60205078125,0.9449180364608764,1.0,0.0,3.0,1.0,0.0
17684400,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8513885140419006,0.3640459477901459,0.3296222984790802,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9689896702766418,0.5269467234611511,0.5001645684242249,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.6135181784629822,0.413362056016922,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8797211647033691,0.4023576974868774,0.3830230236053467,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.669424831867218,0.1739756315946579,0.7963845729827881,284.98638916015625,284.95001220703125,304.2338256835937,297.4813842773437,300.492431640625,297.2699890136719,284.9788818359375,1.0,0.5492531061172485,0.9981986880302428,0.9981986880302428,1.0,1.0,-2.908636569976806,1.3416528701782229,1.566983699798584,0.6773350238800049,1.0,1.0,0.0,138.63864135742188,146.0,77205.796875,0.0,2086.246826171875,1.0,278.1499938964844,282.9955444335937,300.4805908203125,305.484375,293.1499938964844,293.1499938964844,278.1499938964844,33860.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416999578475952,1.0,0.0,0.0,3.8226802349090576,3.8227055072784415,9.750551726028789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9169921875,0.0,1717.136474609375,1895.4371337890625,0.0,2857.60205078125,0.9449180364608764,1.0,0.0,3.0,1.0,0.0
17684460,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8475207686424255,0.3635444939136505,0.3293079435825348,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9642625451087952,0.526034951210022,0.4994361698627472,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.6158239245414734,0.4188543856143951,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8758707642555237,0.4023469984531402,0.3831285834312439,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.666580855846405,0.1740498691797256,0.7971896529197693,284.9419860839844,284.95001220703125,304.23748779296875,297.4967041015625,300.490234375,297.26251220703125,284.9496154785156,1.0,0.5516404509544373,0.9953380823135376,0.9953380823135376,1.0,1.0,-2.91507887840271,1.3446720838546753,1.570406794548035,0.6789014935493469,0.8839283585548401,0.8839283585548401,0.0,141.12344360351562,149.0,76938.203125,0.0,2109.463134765625,1.0,278.1499938964844,282.96954345703125,300.4985046386719,305.5233764648437,293.1499938964844,293.1499938964844,278.45001220703125,39034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420708775520325,1.0,0.0,0.0,3.797311544418335,3.797337532043457,9.621566050554977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.98828125,0.0,1726.9371337890625,1895.4371337890625,0.0,2861.06982421875,0.935412049293518,1.0,0.0,3.0,1.0,0.0
17684520,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8475207686424255,0.3635444939136505,0.3293079435825348,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9642625451087952,0.526034951210022,0.4994361698627472,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.6158239245414734,0.4188543856143951,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8758707642555237,0.4023469984531402,0.3831285834312439,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.666580855846405,0.1740498691797256,0.7971896529197693,284.9419860839844,284.95001220703125,304.23748779296875,297.4967041015625,300.490234375,297.26251220703125,284.9496154785156,1.0,0.5516404509544373,0.9953380823135376,0.9953380823135376,1.0,1.0,-2.91507887840271,1.3446720838546753,1.570406794548035,0.6789014935493469,0.8839283585548401,0.8839283585548401,0.0,141.12344360351562,149.0,76938.203125,0.0,2109.463134765625,1.0,278.1499938964844,282.96954345703125,300.4985046386719,305.5233764648437,293.1499938964844,293.1499938964844,278.45001220703125,39034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420708775520325,1.0,0.0,0.0,3.797311544418335,3.797337532043457,9.621566050554977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.98828125,0.0,1726.9371337890625,1895.4371337890625,0.0,2861.06982421875,0.935412049293518,1.0,0.0,3.0,1.0,0.0
17684580,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8443982601165771,0.3638788759708404,0.329451322555542,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9601427316665648,0.5259876251220703,0.4992170035839081,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9990000128746032,0.6189987659454346,0.4239118099212646,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8727253079414368,0.4030399620532989,0.3836477696895599,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.664319634437561,0.1744801849126815,0.7989614009857178,285.1056213378906,284.95001220703125,304.2416076660156,297.51239013671875,300.49365234375,297.2646789550781,285.1058654785156,1.0,0.5542851686477661,0.992477536201477,0.992477536201477,1.0,1.0,-2.923816204071045,1.3488143682479858,1.5750017166137695,0.6810367107391357,1.0,1.0,0.0,143.54319763183594,152.0,76608.328125,0.0,2136.3681640625,1.0,278.4444580078125,283.1371765136719,300.5010070800781,305.4389343261719,293.1499938964844,293.1499938964844,278.1499938964844,34237.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373146057128906,1.0,0.0,0.0,3.901432514190674,3.901458740234375,1.0156438747799257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.201171875,0.0,1817.2073974609373,1895.4371337890625,0.0,2816.63623046875,0.9605258107185364,1.0,0.0,3.0,1.0,0.0
17684640,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8443982601165771,0.3638788759708404,0.329451322555542,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9601427316665648,0.5259876251220703,0.4992170035839081,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9990000128746032,0.6189987659454346,0.4239118099212646,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8727253079414368,0.4030399620532989,0.3836477696895599,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.664319634437561,0.1744801849126815,0.7989614009857178,285.1056213378906,284.95001220703125,304.2416076660156,297.51239013671875,300.49365234375,297.2646789550781,285.1058654785156,1.0,0.5542851686477661,0.992477536201477,0.992477536201477,1.0,1.0,-2.923816204071045,1.3488143682479858,1.5750017166137695,0.6810367107391357,1.0,1.0,0.0,143.54319763183594,152.0,76608.328125,0.0,2136.3681640625,1.0,278.4444580078125,283.1371765136719,300.5010070800781,305.4389343261719,293.1499938964844,293.1499938964844,278.1499938964844,34237.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373146057128906,1.0,0.0,0.0,3.901432514190674,3.901458740234375,1.0156438747799257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.201171875,0.0,1817.2073974609373,1895.4371337890625,0.0,2816.63623046875,0.9605258107185364,1.0,0.0,3.0,1.0,0.0
17684700,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8428448438644409,0.3636383414268493,0.3295411467552185,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9580602049827576,0.5256044864654541,0.4991612434387207,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.6201038956642151,0.4264942705631256,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8711910843849182,0.4031267464160919,0.3839733302593231,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6632660627365112,0.1746090501546859,0.8001498579978943,284.9587707519531,284.95001220703125,304.2438049316406,297.5203552246094,300.4930114746094,297.26141357421875,284.94927978515625,1.0,0.5557065606117249,0.991047203540802,0.991047203540802,1.0,1.0,-2.928783178329468,1.3511658906936646,1.5776174068450928,0.682304859161377,0.9896931648254396,0.9896931648254396,0.0,144.8109130859375,152.0,77971.765625,0.0,2151.187744140625,1.0,278.19244384765625,282.9613952636719,300.5487670898437,305.6933288574219,293.1499938964844,293.1499938964844,278.1499938964844,34744.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842405378818512,1.0,0.0,0.0,3.922086000442505,3.922112703323364,1.0264257070957683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.6171875,0.0,1847.3779296875,1895.4371337890625,0.0,2864.19677734375,0.965437352657318,1.0,0.0,3.0,1.0,0.0
17684760,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8404471278190613,0.3631459176540375,0.3291656970977783,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.955012857913971,0.524949312210083,0.4986292719841003,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6207739114761353,0.4298652708530426,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8688518404960632,0.4029754102230072,0.3839210867881775,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6615738868713379,0.1745996922254562,0.8005218505859375,284.997802734375,284.95001220703125,304.2460632324219,297.5283508300781,300.4902648925781,297.2541809082031,284.9869079589844,1.0,0.557080090045929,0.9895375967025756,0.9895375967025756,1.0,1.0,-2.9321305751800537,1.3527249097824097,1.579405665397644,0.683138370513916,1.0,1.0,0.0,146.3551483154297,155.0,78027.1796875,0.0,2164.65087890625,1.0,278.1561584472656,282.9930114746094,300.5418395996094,305.6283264160156,293.1499938964844,293.1499938964844,278.1499938964844,34674.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432695865631104,1.0,0.0,0.0,3.873789072036743,3.873815059661865,1.0013022802013438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.8779296875,0.0,1786.162353515625,1895.4371337890625,0.0,2872.27783203125,0.9572089910507202,1.0,0.0,3.0,1.0,0.0
