time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8360161781311035,0.3624691069126129,0.3286484479904175,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9491134881973268,0.5239288210868835,0.4977727830410003,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.999001145362854,0.6219782829284668,0.43477663397789,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8644025921821594,0.4028083682060241,0.3838748931884765,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6582711338996887,0.1745833605527877,0.8010421991348267,284.9437866210937,284.95001220703125,304.2503356933594,297.543212890625,300.4864807128906,297.24346923828125,284.94195556640625,1.0,0.5595206618309021,0.9867599010467528,0.9867599010467528,1.0,1.0,-2.9369566440582275,1.354941487312317,1.5820151567459106,0.6843187808990479,0.9042750000953674,0.9042750000953674,0.0,149.34963989257812,155.0,78112.265625,0.0,2187.95947265625,1.0,278.1501770019531,282.9490966796875,300.54461669921875,305.6327209472656,293.1499938964844,293.1499938964844,278.1499938964844,35458.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431123495101929,1.0,0.0,0.0,3.889627456665039,3.8896539211273193,1.0095069455928751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.1845703125,0.0,1812.1463623046875,1895.4371337890625,0.0,2870.80712890625,0.9570220112800598,1.0,0.0,3.0,1.0,0.0
17684880,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8355903029441833,0.3624023497104645,0.3286105394363403,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9485331177711488,0.5238324403762817,0.4977046847343445,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.998842179775238,0.622082531452179,0.4349853694438934,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8639679551124573,0.4027870297431946,0.3838750720024109,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6579450964927673,0.174576923251152,0.8010900616645813,284.9432983398437,284.95001220703125,304.250732421875,297.54449462890625,300.4861145019531,297.2425231933594,284.9459533691406,1.0,0.5597184896469116,0.986518383026123,0.986518383026123,1.0,1.0,-2.937138557434082,1.3550169467926023,1.58212149143219,0.6843647956848145,0.8973368406295776,0.8973368406295776,0.0,149.64036560058594,158.0,77924.890625,0.0,2189.72998046875,1.0,278.150146484375,282.95489501953125,300.5458374023437,305.6303405761719,293.1499938964844,293.1499938964844,278.1499938964844,37345.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431276082992554,1.0,0.0,0.0,3.8671581745147705,3.867184638977051,9.97877236841305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.373046875,0.0,1799.1181640625,1895.4371337890625,0.0,2870.9501953125,0.9515113830566406,1.0,0.0,3.0,1.0,0.0
17684940,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8303968906402588,0.3618171215057373,0.3281661868095398,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.941312849521637,0.5228679776191711,0.4968849718570709,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9951502084732056,0.6241582036018372,0.4364774823188782,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8586748242378235,0.4027047753334045,0.3838958740234375,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6539605259895325,0.1745711714029312,0.8016571998596191,284.9650573730469,284.95001220703125,304.2554626464844,297.5606994628906,300.48486328125,297.2364501953125,284.9588623046875,1.0,0.5620242953300476,0.9834991693496704,0.9834991693496704,1.0,1.0,-2.938120126724243,1.3553545475006104,1.5827655792236328,0.6844839453697205,1.0,1.0,0.0,153.23898315429688,161.0,78279.7578125,0.0,2209.4619140625,1.0,278.1499938964844,282.9641418457031,300.55877685546875,305.6443176269531,293.1499938964844,293.1499938964844,278.1499938964844,34442.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842659056186676,1.0,0.0,0.0,3.8946471214294434,3.894673347473145,1.0121142395291829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.8203125,0.0,1810.326904296875,1895.4371337890625,0.0,2866.56884765625,0.960024356842041,1.0,0.0,3.0,1.0,0.0
17685000,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8303968906402588,0.3618171215057373,0.3281661868095398,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.941312849521637,0.5228679776191711,0.4968849718570709,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9951502084732056,0.6241582036018372,0.4364774823188782,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8586748242378235,0.4027047753334045,0.3838958740234375,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6539605259895325,0.1745711714029312,0.8016571998596191,284.9650573730469,284.95001220703125,304.2554626464844,297.5606994628906,300.48486328125,297.2364501953125,284.9588623046875,1.0,0.5620242953300476,0.9834991693496704,0.9834991693496704,1.0,1.0,-2.938120126724243,1.3553545475006104,1.5827655792236328,0.6844839453697205,1.0,1.0,0.0,153.23898315429688,161.0,78279.7578125,0.0,2209.4619140625,1.0,278.1499938964844,282.9641418457031,300.55877685546875,305.6443176269531,293.1499938964844,293.1499938964844,278.1499938964844,34442.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842659056186676,1.0,0.0,0.0,3.8946471214294434,3.894673347473145,1.0121142395291829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.8203125,0.0,1810.326904296875,1895.4371337890625,0.0,2866.56884765625,0.960024356842041,1.0,0.0,3.0,1.0,0.0
17685060,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.825955331325531,0.3612466752529144,0.32779660820961,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9349560141563416,0.5219221711158752,0.4961432814598083,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9920924305915833,0.6266076564788818,0.438249409198761,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8542146682739258,0.4026409089565277,0.3839755952358246,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6506245732307434,0.1745860278606414,0.8023316264152527,284.95458984375,284.95001220703125,304.2601318359375,297.5768737792969,300.4850769042969,297.23321533203125,284.9624328613281,1.0,0.5642145276069641,0.9805532097816468,0.9805532097816468,1.0,1.0,-2.9398205280303955,1.356042981147766,1.583777666091919,0.684789776802063,0.9860702157020568,0.9860702157020568,0.0,156.4932403564453,164.0,77967.28125,0.0,2228.7353515625,1.0,278.1499938964844,282.9731750488281,300.575927734375,305.66070556640625,293.1499938964844,293.1499938964844,278.1499938964844,37651.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425090909004211,1.0,0.0,0.0,3.853291511535645,3.853317975997925,9.907338380799049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.349609375,0.0,1784.3680419921875,1895.4371337890625,0.0,2865.16650390625,0.9519296288490297,1.0,0.0,3.0,1.0,0.0
17685120,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.825955331325531,0.3612466752529144,0.32779660820961,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9349560141563416,0.5219221711158752,0.4961432814598083,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9920924305915833,0.6266076564788818,0.438249409198761,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8542146682739258,0.4026409089565277,0.3839755952358246,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6506245732307434,0.1745860278606414,0.8023316264152527,284.95458984375,284.95001220703125,304.2601318359375,297.5768737792969,300.4850769042969,297.23321533203125,284.9624328613281,1.0,0.5642145276069641,0.9805532097816468,0.9805532097816468,1.0,1.0,-2.9398205280303955,1.356042981147766,1.583777666091919,0.684789776802063,0.9860702157020568,0.9860702157020568,0.0,156.4932403564453,164.0,77967.28125,0.0,2228.7353515625,1.0,278.1499938964844,282.9731750488281,300.575927734375,305.66070556640625,293.1499938964844,293.1499938964844,278.1499938964844,37651.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425090909004211,1.0,0.0,0.0,3.853291511535645,3.853317975997925,9.907338380799049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.349609375,0.0,1784.3680419921875,1895.4371337890625,0.0,2865.16650390625,0.9519296288490297,1.0,0.0,3.0,1.0,0.0
17685180,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8218625783920288,0.3607577979564667,0.327446699142456,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9290401339530944,0.5210599303245544,0.4954260289669037,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.989302396774292,0.6292140483856201,0.4401084184646606,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.850178599357605,0.4026438593864441,0.3840753138065338,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6476356387138367,0.1746460944414138,0.8031024932861328,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.4861145019531,297.2315673828125,284.9442443847656,1.0,0.5663537979125977,0.9776073098182678,0.9776073098182678,1.0,1.0,-2.9418179988861084,1.3568744659423828,1.5849435329437256,0.6851633787155151,0.9533239006996156,0.9533239006996156,0.0,159.60418701171875,167.0,78476.4921875,0.0,2247.832763671875,1.0,278.1499938964844,282.9490661621094,300.5918884277344,305.6971435546875,293.1499938964844,293.1499938964844,278.1499938964844,34818.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422313332557678,1.0,0.0,0.0,3.911201000213623,3.9112274646759033,1.0207363629888278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.52734375,0.0,1834.1781005859373,1895.4371337890625,0.0,2862.56982421875,0.962956726551056,1.0,0.0,3.0,1.0,0.0
17685240,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8218625783920288,0.3607577979564667,0.327446699142456,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9290401339530944,0.5210599303245544,0.4954260289669037,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.989302396774292,0.6292140483856201,0.4401084184646606,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.850178599357605,0.4026438593864441,0.3840753138065338,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6476356387138367,0.1746460944414138,0.8031024932861328,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.4861145019531,297.2315673828125,284.9442443847656,1.0,0.5663537979125977,0.9776073098182678,0.9776073098182678,1.0,1.0,-2.9418179988861084,1.3568744659423828,1.5849435329437256,0.6851633787155151,0.9533239006996156,0.9533239006996156,0.0,159.60418701171875,167.0,78476.4921875,0.0,2247.832763671875,1.0,278.1499938964844,282.9490661621094,300.5918884277344,305.6971435546875,293.1499938964844,293.1499938964844,278.1499938964844,34818.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422313332557678,1.0,0.0,0.0,3.911201000213623,3.9112274646759033,1.0207363629888278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.52734375,0.0,1834.1781005859373,1895.4371337890625,0.0,2862.56982421875,0.962956726551056,1.0,0.0,3.0,1.0,0.0
17685300,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8198773264884949,0.3605051934719085,0.3272697925567627,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9261793494224548,0.520622968673706,0.4950674772262573,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.98794025182724,0.6305040717124939,0.4410362541675567,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8482511639595032,0.4026405215263366,0.3841253221035003,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6462177634239197,0.1746781915426254,0.803509533405304,284.9638671875,284.95001220703125,304.26678466796875,297.6007995605469,300.486572265625,297.230712890625,284.95831298828125,1.0,0.5674119591712952,0.9761343002319336,0.9761343002319336,1.0,1.0,-2.9428391456604004,1.3572983741760254,1.5855406522750854,0.6853609085083008,1.0,1.0,0.0,161.1416778564453,167.0,78545.0703125,0.0,2257.339599609375,1.0,278.1499938964844,282.9619445800781,300.59918212890625,305.7026062011719,293.1499938964844,293.1499938964844,278.1499938964844,34572.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420687913894653,1.0,0.0,0.0,3.9090676307678223,3.909093856811523,1.01962302778702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.275390625,0.0,1829.50537109375,1895.4371337890625,0.0,2861.050048828125,0.9632809162139891,1.0,0.0,3.0,1.0,0.0
17685360,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8179287910461426,0.3602352142333984,0.3270955681800842,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9233891367912292,0.5201706886291504,0.4947128295898437,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.986599862575531,0.631765604019165,0.44196417927742,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8463809490203857,0.4026247859001159,0.3841779828071594,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6448472142219543,0.1747070103883743,0.8039318323135376,284.9696655273437,284.95001220703125,304.26885986328125,297.608642578125,300.48687744140625,297.22967529296875,284.97119140625,1.0,0.5684660077095032,0.9746819734573364,0.9746819734573364,1.0,1.0,-2.943889856338501,1.357736587524414,1.5861533880233765,0.6855688095092773,1.0,1.0,0.0,162.66876220703125,170.0,78424.8046875,0.0,2266.852783203125,1.0,278.1499938964844,282.97784423828125,300.60711669921875,305.7059326171875,293.1499938964844,293.1499938964844,278.1499938964844,35457.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420009016990662,1.0,0.0,0.0,3.886683940887451,3.886710166931152,1.0079795629280852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.658203125,0.0,1808.4573974609373,1895.4371337890625,0.0,2860.41552734375,0.960539937019348,1.0,0.0,3.0,1.0,0.0
17685420,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8141223788261414,0.3597179651260376,0.3267576992511749,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.918027937412262,0.5192916989326477,0.4940173625946045,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9839792251586914,0.6343002319335938,0.4438199996948242,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8427966833114624,0.4026119410991668,0.3842920958995819,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6422331929206848,0.1747782528400421,0.8048148155212402,284.9423828125,284.95001220703125,304.27264404296875,297.6240234375,300.48760986328125,297.2281188964844,284.943115234375,1.0,0.5705659985542297,0.9717772603034972,0.9717772603034972,1.0,1.0,-2.9460771083831787,1.3586534261703491,1.58742356300354,0.6859976649284363,0.9169710874557496,0.9169710874557496,0.0,165.69569396972656,173.0,78564.4140625,0.0,2285.91357421875,1.0,278.1499938964844,282.9478759765625,300.6239013671875,305.744140625,293.1499938964844,293.1499938964844,278.1499938964844,36482.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419619202613831,1.0,0.0,0.0,3.909279823303223,3.909306526184082,1.0197337587669608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.3095703125,0.0,1845.0791015625,1895.4371337890625,0.0,2860.05078125,0.9617087244987488,1.0,0.0,3.0,1.0,0.0
17685480,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8141223788261414,0.3597179651260376,0.3267576992511749,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.918027937412262,0.5192916989326477,0.4940173625946045,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9839792251586914,0.6343002319335938,0.4438199996948242,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8427966833114624,0.4026119410991668,0.3842920958995819,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6422331929206848,0.1747782528400421,0.8048148155212402,284.9423828125,284.95001220703125,304.27264404296875,297.6240234375,300.48760986328125,297.2281188964844,284.943115234375,1.0,0.5705659985542297,0.9717772603034972,0.9717772603034972,1.0,1.0,-2.9460771083831787,1.3586534261703491,1.58742356300354,0.6859976649284363,0.9169710874557496,0.9169710874557496,0.0,165.69569396972656,173.0,78564.4140625,0.0,2285.91357421875,1.0,278.1499938964844,282.9478759765625,300.6239013671875,305.744140625,293.1499938964844,293.1499938964844,278.1499938964844,36482.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419619202613831,1.0,0.0,0.0,3.909279823303223,3.909306526184082,1.0197337587669608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.3095703125,0.0,1845.0791015625,1895.4371337890625,0.0,2860.05078125,0.9617087244987488,1.0,0.0,3.0,1.0,0.0
17685540,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8103165030479431,0.3592071831226349,0.3263974785804748,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9128715395927428,0.5184221863746643,0.4933030903339386,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9813443422317504,0.6368209719657898,0.4456360042095184,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8393204808235168,0.4026024341583252,0.3843885660171509,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6397086381912231,0.1748530119657516,0.8056782484054565,284.9598388671875,284.95001220703125,304.27587890625,297.638916015625,300.48809814453125,297.22662353515625,284.9569702148437,1.0,0.5726469159126282,0.9688725471496582,0.9688725471496582,1.0,1.0,-2.948122024536133,1.3594971895217896,1.5886249542236328,0.6863886713981628,1.0,1.0,0.0,168.73257446289062,176.0,78786.4296875,0.0,2304.800048828125,1.0,278.1499938964844,282.9595947265625,300.63787841796875,305.7611999511719,293.1499938964844,293.1499938964844,278.1499938964844,35001.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417304158210754,1.0,0.0,0.0,3.920370578765869,3.920397281646729,1.0255280358251184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.7021484375,0.0,1847.261962890625,1895.4371337890625,0.0,2857.886962890625,0.9662285447120668,1.0,0.0,3.0,1.0,0.0
17685600,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8103165030479431,0.3592071831226349,0.3263974785804748,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9128715395927428,0.5184221863746643,0.4933030903339386,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9813443422317504,0.6368209719657898,0.4456360042095184,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8393204808235168,0.4026024341583252,0.3843885660171509,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6397086381912231,0.1748530119657516,0.8056782484054565,284.9598388671875,284.95001220703125,304.27587890625,297.638916015625,300.48809814453125,297.22662353515625,284.9569702148437,1.0,0.5726469159126282,0.9688725471496582,0.9688725471496582,1.0,1.0,-2.948122024536133,1.3594971895217896,1.5886249542236328,0.6863886713981628,1.0,1.0,0.0,168.73257446289062,176.0,78786.4296875,0.0,2304.800048828125,1.0,278.1499938964844,282.9595947265625,300.63787841796875,305.7611999511719,293.1499938964844,293.1499938964844,278.1499938964844,35001.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417304158210754,1.0,0.0,0.0,3.920370578765869,3.920397281646729,1.0255280358251184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.7021484375,0.0,1847.261962890625,1895.4371337890625,0.0,2857.886962890625,0.9662285447120668,1.0,0.0,3.0,1.0,0.0
17685660,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.80653315782547,0.3586637079715729,0.3260400295257568,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9080193042755128,0.5175250768661499,0.4925948977470398,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9787468314170836,0.6392707824707031,0.4474373161792755,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8359860181808472,0.4025683999061584,0.3844864964485168,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6372968554496765,0.1749185621738433,0.8065506219863892,284.9490051269531,284.95001220703125,304.2784118652344,297.6532287597656,300.4881591796875,297.22491455078125,284.9531555175781,1.0,0.5747157335281372,0.96594899892807,0.96594899892807,1.0,1.0,-2.950173139572144,1.36033833026886,1.589834690093994,0.686780571937561,0.9630988836288452,0.9630988836288452,0.0,171.758544921875,179.0,78667.8203125,0.0,2323.66748046875,1.0,278.1499938964844,282.9580078125,300.6529541015625,305.783203125,293.1499938964844,293.1499938964844,278.1499938964844,37148.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416926860809326,1.0,0.0,0.0,3.90350079536438,3.9035274982452393,1.016721057567338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.234375,0.0,1843.105712890625,1895.4371337890625,0.0,2857.5341796875,0.9618732929229736,1.0,0.0,3.0,1.0,0.0
17685720,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.80653315782547,0.3586637079715729,0.3260400295257568,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9080193042755128,0.5175250768661499,0.4925948977470398,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9787468314170836,0.6392707824707031,0.4474373161792755,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8359860181808472,0.4025683999061584,0.3844864964485168,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6372968554496765,0.1749185621738433,0.8065506219863892,284.9490051269531,284.95001220703125,304.2784118652344,297.6532287597656,300.4881591796875,297.22491455078125,284.9531555175781,1.0,0.5747157335281372,0.96594899892807,0.96594899892807,1.0,1.0,-2.950173139572144,1.36033833026886,1.589834690093994,0.686780571937561,0.9630988836288452,0.9630988836288452,0.0,171.758544921875,179.0,78667.8203125,0.0,2323.66748046875,1.0,278.1499938964844,282.9580078125,300.6529541015625,305.783203125,293.1499938964844,293.1499938964844,278.1499938964844,37148.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416926860809326,1.0,0.0,0.0,3.90350079536438,3.9035274982452393,1.016721057567338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.234375,0.0,1843.105712890625,1895.4371337890625,0.0,2857.5341796875,0.9618732929229736,1.0,0.0,3.0,1.0,0.0
17685780,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8027490973472595,0.3581461906433105,0.3256729543209076,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9034783840179444,0.5166568160057068,0.4918807744979858,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9761580228805542,0.6417293548583984,0.4492098987102508,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8327563405036926,0.402554303407669,0.3845773339271545,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6349694132804871,0.1749937087297439,0.8074130415916443,284.9560546875,284.95001220703125,304.2801513671875,297.66680908203125,300.4880065917969,297.2235717773437,284.95330810546875,1.0,0.5767709612846375,0.963025450706482,0.963025450706482,1.0,1.0,-2.9521496295928955,1.3611403703689575,1.591009259223938,0.6871466040611267,1.0,1.0,0.0,174.78652954101562,182.0,79004.71875,0.0,2342.437744140625,1.0,278.1499938964844,282.9544372558594,300.666015625,305.8065185546875,293.1499938964844,293.1499938964844,278.1499938964844,35102.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415112495422363,1.0,0.0,0.0,3.9342219829559326,3.934248685836792,1.03278762253467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.4326171875,0.0,1865.7318115234373,1895.4371337890625,0.0,2855.83837890625,0.9690729379653932,1.0,0.0,3.0,1.0,0.0
17685840,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8027490973472595,0.3581461906433105,0.3256729543209076,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9034783840179444,0.5166568160057068,0.4918807744979858,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9761580228805542,0.6417293548583984,0.4492098987102508,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8327563405036926,0.402554303407669,0.3845773339271545,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6349694132804871,0.1749937087297439,0.8074130415916443,284.9560546875,284.95001220703125,304.2801513671875,297.66680908203125,300.4880065917969,297.2235717773437,284.95330810546875,1.0,0.5767709612846375,0.963025450706482,0.963025450706482,1.0,1.0,-2.9521496295928955,1.3611403703689575,1.591009259223938,0.6871466040611267,1.0,1.0,0.0,174.78652954101562,182.0,79004.71875,0.0,2342.437744140625,1.0,278.1499938964844,282.9544372558594,300.666015625,305.8065185546875,293.1499938964844,293.1499938964844,278.1499938964844,35102.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415112495422363,1.0,0.0,0.0,3.9342219829559326,3.934248685836792,1.03278762253467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.4326171875,0.0,1865.7318115234373,1895.4371337890625,0.0,2855.83837890625,0.9690729379653932,1.0,0.0,3.0,1.0,0.0
17685900,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8008841276168823,0.3578687906265259,0.3254857659339905,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9013217091560364,0.5162061452865601,0.4915213882923126,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9748656153678894,0.6429230570793152,0.4500851035118103,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8311761617660522,0.4025333821773529,0.3846201598644256,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6338337659835815,0.1750250607728958,0.8078398704528809,284.9615478515625,284.95001220703125,304.2807006835937,297.67333984375,300.4876708984375,297.2226867675781,284.9619445800781,1.0,0.5777932405471802,0.9615636467933656,0.9615636467933656,1.0,1.0,-2.9531095027923584,1.3615251779556274,1.5915842056274414,0.6873247623443604,1.0,1.0,0.0,176.30264282226562,182.0,78970.25,0.0,2351.791748046875,1.0,278.1499938964844,282.9643249511719,300.6724548339844,305.8114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35530.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414629101753235,1.0,0.0,0.0,3.923408031463623,3.9234347343444815,1.0271178325638175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.775390625,0.0,1855.3775634765625,1895.4371337890625,0.0,2855.386474609375,0.9678545594215392,1.0,0.0,3.0,1.0,0.0
17685960,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7990546226501465,0.3575901091098785,0.3253030180931091,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8992088437080383,0.5157553553581238,0.4911673069000244,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9735915064811708,0.6441071033477783,0.4509603083133697,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8296306729316711,0.4025120735168457,0.3846665322780609,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6327255368232727,0.1750566363334655,0.8082735538482666,284.94976806640625,284.95001220703125,304.2809753417969,297.6796264648437,300.4872131347656,297.2218322753906,284.9524230957031,1.0,0.5788137316703796,0.9600977897644044,0.9600977897644044,1.0,1.0,-2.9540932178497314,1.3619208335876465,1.5921725034713743,0.6875069737434387,0.9735792875289916,0.9735792875289916,0.0,177.81240844726562,185.0,78941.3203125,0.0,2361.162841796875,1.0,278.1499938964844,282.95526123046875,300.6794128417969,305.8255310058594,293.1499938964844,293.1499938964844,278.1499938964844,36605.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414826393127441,1.0,0.0,0.0,3.922281265258789,3.922307968139648,1.0265277978760423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.1982421875,0.0,1862.5882568359373,1895.4371337890625,0.0,2855.570556640625,0.9662667512893676,1.0,0.0,3.0,1.0,0.0
17686020,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7954253554344177,0.357046514749527,0.3249169588088989,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.895028829574585,0.5148687362670898,0.4904406070709228,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9710198640823364,0.6464694738388062,0.4526730179786682,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8265752196311951,0.4024788439273834,0.3847432136535644,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6305392384529114,0.1751228272914886,0.809106171131134,284.954345703125,284.95001220703125,304.2807312011719,297.6914978027344,300.48602294921875,297.2203063964844,284.9521179199219,1.0,0.5808395743370056,0.9571660161018372,0.9571660161018372,1.0,1.0,-2.9559073448181152,1.3626346588134766,1.593272686004639,0.6878268122673035,1.0,1.0,0.0,180.8460388183593,188.0,79190.7734375,0.0,2379.71728515625,1.0,278.1499938964844,282.9522705078125,300.69091796875,305.8459777832031,293.1499938964844,293.1499938964844,278.1499938964844,35280.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413610458374023,1.0,0.0,0.0,3.944310426712036,3.9443373680114746,1.0380911135143831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.357421875,0.0,1880.1029052734373,1895.4371337890625,0.0,2854.43408203125,0.9713063836097716,1.0,0.0,3.0,1.0,0.0
17686080,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7954253554344177,0.357046514749527,0.3249169588088989,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.895028829574585,0.5148687362670898,0.4904406070709228,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9710198640823364,0.6464694738388062,0.4526730179786682,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8265752196311951,0.4024788439273834,0.3847432136535644,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6305392384529114,0.1751228272914886,0.809106171131134,284.954345703125,284.95001220703125,304.2807312011719,297.6914978027344,300.48602294921875,297.2203063964844,284.9521179199219,1.0,0.5808395743370056,0.9571660161018372,0.9571660161018372,1.0,1.0,-2.9559073448181152,1.3626346588134766,1.593272686004639,0.6878268122673035,1.0,1.0,0.0,180.8460388183593,188.0,79190.7734375,0.0,2379.71728515625,1.0,278.1499938964844,282.9522705078125,300.69091796875,305.8459777832031,293.1499938964844,293.1499938964844,278.1499938964844,35280.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413610458374023,1.0,0.0,0.0,3.944310426712036,3.9443373680114746,1.0380911135143831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.357421875,0.0,1880.1029052734373,1895.4371337890625,0.0,2854.43408203125,0.9713063836097716,1.0,0.0,3.0,1.0,0.0
17686140,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7918811440467834,0.3564696311950683,0.324527233839035,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8909533619880676,0.5139541029930115,0.4897134602069855,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9684459567070008,0.6487010717391968,0.4543346762657165,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8235941529273987,0.4024184048175812,0.3848157227039337,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6284159421920776,0.1751782745122909,0.8099342584609985,284.952392578125,284.95001220703125,304.279296875,297.70233154296875,300.4839782714844,297.2182006835937,284.955322265625,1.0,0.5828496217727661,0.95423424243927,0.95423424243927,1.0,1.0,-2.9576451778411865,1.3633058071136477,1.594339370727539,0.6881303787231445,0.994629442691803,0.994629442691803,0.0,183.8811187744141,191.0,79120.59375,0.0,2398.1630859375,1.0,278.1499938964844,282.9573669433594,300.7021484375,305.8601379394531,293.1499938964844,293.1499938964844,278.1499938964844,36519.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413480520248413,1.0,0.0,0.0,3.930261611938477,3.930288553237915,1.030709313454281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.4111328125,0.0,1872.08642578125,1895.4371337890625,0.0,2854.31298828125,0.968699276447296,1.0,0.0,3.0,1.0,0.0
17686200,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7918811440467834,0.3564696311950683,0.324527233839035,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8909533619880676,0.5139541029930115,0.4897134602069855,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9684459567070008,0.6487010717391968,0.4543346762657165,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8235941529273987,0.4024184048175812,0.3848157227039337,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6284159421920776,0.1751782745122909,0.8099342584609985,284.952392578125,284.95001220703125,304.279296875,297.70233154296875,300.4839782714844,297.2182006835937,284.955322265625,1.0,0.5828496217727661,0.95423424243927,0.95423424243927,1.0,1.0,-2.9576451778411865,1.3633058071136477,1.594339370727539,0.6881303787231445,0.994629442691803,0.994629442691803,0.0,183.8811187744141,191.0,79120.59375,0.0,2398.1630859375,1.0,278.1499938964844,282.9573669433594,300.7021484375,305.8601379394531,293.1499938964844,293.1499938964844,278.1499938964844,36519.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413480520248413,1.0,0.0,0.0,3.930261611938477,3.930288553237915,1.030709313454281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.4111328125,0.0,1872.08642578125,1895.4371337890625,0.0,2854.31298828125,0.968699276447296,1.0,0.0,3.0,1.0,0.0
17686260,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7884020209312439,0.3559000492095947,0.3241259753704071,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8869626522064209,0.5130506157875061,0.488978624343872,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9658238291740416,0.6508187055587769,0.4559009671211242,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8206571340560913,0.4023570716381073,0.3848738670349121,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6263355612754822,0.1752359122037887,0.8107433319091797,284.94976806640625,284.95001220703125,304.27655029296875,297.7120361328125,300.48114013671875,297.2158508300781,284.9478454589844,1.0,0.5848376154899597,0.951297163963318,0.951297163963318,1.0,1.0,-2.95920467376709,1.3638862371444702,1.5953184366226196,0.6883809566497803,0.9826470613479614,0.9826470613479614,0.0,186.9249725341797,194.0,79358.1796875,0.0,2416.3505859375,1.0,278.1499938964844,282.94732666015625,300.7118530273437,305.8809814453125,293.1499938964844,293.1499938964844,278.1499938964844,35463.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841292679309845,1.0,0.0,0.0,3.955329656600952,3.9553568363189697,1.0438994877404184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.017578125,0.0,1895.782958984375,1895.4371337890625,0.0,2853.795166015625,0.9733999967575072,1.0,0.0,3.0,1.0,0.0
17686320,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7884020209312439,0.3559000492095947,0.3241259753704071,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8869626522064209,0.5130506157875061,0.488978624343872,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9658238291740416,0.6508187055587769,0.4559009671211242,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8206571340560913,0.4023570716381073,0.3848738670349121,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6263355612754822,0.1752359122037887,0.8107433319091797,284.94976806640625,284.95001220703125,304.27655029296875,297.7120361328125,300.48114013671875,297.2158508300781,284.9478454589844,1.0,0.5848376154899597,0.951297163963318,0.951297163963318,1.0,1.0,-2.95920467376709,1.3638862371444702,1.5953184366226196,0.6883809566497803,0.9826470613479614,0.9826470613479614,0.0,186.9249725341797,194.0,79358.1796875,0.0,2416.3505859375,1.0,278.1499938964844,282.94732666015625,300.7118530273437,305.8809814453125,293.1499938964844,293.1499938964844,278.1499938964844,35463.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841292679309845,1.0,0.0,0.0,3.955329656600952,3.9553568363189697,1.0438994877404184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.017578125,0.0,1895.782958984375,1895.4371337890625,0.0,2853.795166015625,0.9733999967575072,1.0,0.0,3.0,1.0,0.0
17686380,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7849783301353455,0.3552978932857513,0.3237053751945495,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8830477595329285,0.5121193528175354,0.4882279634475708,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9631550908088684,0.6528117060661316,0.457380086183548,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8177460432052612,0.4022655487060547,0.3849112689495086,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.624284565448761,0.1752805411815643,0.8115167021751404,284.95458984375,284.95001220703125,304.2723999023437,297.7204895019531,300.47735595703125,297.2129821777344,284.95458984375,1.0,0.5867987871170044,0.9483601450920104,0.9483601450920104,1.0,1.0,-2.9605495929718018,1.3643569946289062,1.5961925983428955,0.688576877117157,1.0,1.0,0.0,189.9796600341797,197.0,79367.9921875,0.0,2434.22021484375,1.0,278.1499938964844,282.9549560546875,300.7202453613281,305.8905334472656,293.1499938964844,293.1499938964844,278.1499938964844,35732.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412696123123169,1.0,0.0,0.0,3.949296951293945,3.949323892593384,1.040717506839428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.9833984375,0.0,1890.1741943359373,1895.4371337890625,0.0,2853.579833984375,0.9730255007743835,1.0,0.0,3.0,1.0,0.0
17686440,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7849783301353455,0.3552978932857513,0.3237053751945495,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8830477595329285,0.5121193528175354,0.4882279634475708,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9631550908088684,0.6528117060661316,0.457380086183548,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8177460432052612,0.4022655487060547,0.3849112689495086,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.624284565448761,0.1752805411815643,0.8115167021751404,284.95458984375,284.95001220703125,304.2723999023437,297.7204895019531,300.47735595703125,297.2129821777344,284.95458984375,1.0,0.5867987871170044,0.9483601450920104,0.9483601450920104,1.0,1.0,-2.9605495929718018,1.3643569946289062,1.5961925983428955,0.688576877117157,1.0,1.0,0.0,189.9796600341797,197.0,79367.9921875,0.0,2434.22021484375,1.0,278.1499938964844,282.9549560546875,300.7202453613281,305.8905334472656,293.1499938964844,293.1499938964844,278.1499938964844,35732.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412696123123169,1.0,0.0,0.0,3.949296951293945,3.949323892593384,1.040717506839428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.9833984375,0.0,1890.1741943359373,1895.4371337890625,0.0,2853.579833984375,0.9730255007743835,1.0,0.0,3.0,1.0,0.0
17686500,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7833028435707092,0.3549933433532715,0.3234937787055969,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.881134033203125,0.511651337146759,0.4878521561622619,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.961830198764801,0.6537884473800659,0.458105981349945,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8163105845451355,0.4022164940834045,0.3849277198314667,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.623277485370636,0.1753012835979461,0.8118972778320312,284.9527282714844,284.95001220703125,304.26971435546875,297.7242126464844,300.4752197265625,297.21160888671875,284.9547424316406,1.0,0.5877712368965149,0.9468916058540344,0.9468916058540344,1.0,1.0,-2.961193323135376,1.364576816558838,1.5966166257858276,0.6886661648750305,1.0,1.0,0.0,191.50225830078125,197.0,79331.140625,0.0,2443.084716796875,1.0,278.1499938964844,282.9559936523437,300.72412109375,305.8958740234375,293.1499938964844,293.1499938964844,278.1499938964844,36261.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412790894508362,1.0,0.0,0.0,3.943530797958374,3.943557977676392,1.0376807040302085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.421875,0.0,1887.024169921875,1895.4371337890625,0.0,2853.66796875,0.9718033671379088,1.0,0.0,3.0,1.0,0.0
17686560,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7816522121429443,0.3546901941299438,0.3232817053794861,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8792499899864197,0.511185348033905,0.4874765574932098,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9605147242546082,0.6547589302062988,0.4588256478309631,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8148877620697021,0.4021686613559723,0.3849437236785888,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6222824454307556,0.1753226965665817,0.8122766613960266,284.94805908203125,284.95001220703125,304.26666259765625,297.72760009765625,300.4729309082031,297.2102966308594,284.949462890625,1.0,0.588739275932312,0.9454244375228882,0.9454244375228882,1.0,1.0,-2.961827278137207,1.3647907972335815,1.597036600112915,0.6887519359588623,0.97007954120636,0.97007954120636,0.0,193.0213623046875,200.0,79367.359375,0.0,2451.91748046875,1.0,278.1499938964844,282.9503173828125,300.7277526855469,305.9042663574219,293.1499938964844,293.1499938964844,278.1499938964844,36492.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412950038909912,1.0,0.0,0.0,3.9486119747161865,3.948639154434204,1.040356551129662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.23046875,0.0,1895.446044921875,1895.4371337890625,0.0,2853.81689453125,0.9719391465187072,1.0,0.0,3.0,1.0,0.0
17686620,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7784004211425781,0.3540814816951751,0.3228449523448944,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.875545859336853,0.5102526545524597,0.4867143929004669,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9578858017921448,0.6566746830940247,0.4602352678775787,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8120536208152771,0.4020715653896332,0.3849662542343139,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.620309591293335,0.1753645241260528,0.8130156993865967,284.9526672363281,284.95001220703125,304.2592468261719,297.73321533203125,300.4677734375,297.2077331542969,284.95098876953125,1.0,0.5906601548194885,0.9424900412559508,0.9424900412559508,1.0,1.0,-2.962996006011963,1.3651667833328247,1.5978293418884275,0.6888967156410217,1.0,1.0,0.0,196.0616607666016,203.0,79520.71875,0.0,2469.42236328125,1.0,278.1499938964844,282.9506225585937,300.733154296875,305.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,35477.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412766456604004,1.0,0.0,0.0,3.961503028869629,3.9615299701690674,1.0471604809936252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.1083984375,0.0,1903.8900146484373,1895.4371337890625,0.0,2853.645263671875,0.9752695560455322,1.0,0.0,3.0,1.0,0.0
