time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7784004211425781,0.3540814816951751,0.3228449523448944,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.875545859336853,0.5102526545524597,0.4867143929004669,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9578858017921448,0.6566746830940247,0.4602352678775787,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8120536208152771,0.4020715653896332,0.3849662542343139,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.620309591293335,0.1753645241260528,0.8130156993865967,284.9526672363281,284.95001220703125,304.2592468261719,297.73321533203125,300.4677734375,297.2077331542969,284.95098876953125,1.0,0.5906601548194885,0.9424900412559508,0.9424900412559508,1.0,1.0,-2.962996006011963,1.3651667833328247,1.5978293418884275,0.6888967156410217,1.0,1.0,0.0,196.0616607666016,203.0,79520.71875,0.0,2469.42236328125,1.0,278.1499938964844,282.9506225585937,300.733154296875,305.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,35477.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412766456604004,1.0,0.0,0.0,3.961503028869629,3.9615299701690674,1.0471604809936252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.1083984375,0.0,1903.8900146484373,1895.4371337890625,0.0,2853.645263671875,0.9752695560455322,1.0,0.0,3.0,1.0,0.0
17686740,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7752227187156677,0.3534482419490814,0.3223965764045715,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8719338774681091,0.5092981457710266,0.4859422147274017,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9552707076072692,0.658524751663208,0.4616108536720276,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8092322945594788,0.4019568264484405,0.3849804401397705,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.618358850479126,0.1753979921340942,0.8137355446815491,284.95587158203125,284.95001220703125,304.25,297.7372436523437,300.4617004394531,297.205078125,284.9566650390625,1.0,0.5925624370574951,0.9395556449890136,0.9395556449890136,1.0,1.0,-2.9640650749206543,1.3654886484146118,1.5985764265060425,0.6890168190002441,1.0,1.0,0.0,199.1010131835937,206.0,79482.7890625,0.0,2486.752197265625,1.0,278.1499938964844,282.9577941894531,300.7372741699219,305.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35899.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841326117515564,1.0,0.0,0.0,3.952242136001587,3.9522690773010254,1.04227024166903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13037.3427734375,0.0,1895.3314208984373,1895.4371337890625,0.0,2854.107666015625,0.9740287661552428,1.0,0.0,3.0,1.0,0.0
17686800,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7752227187156677,0.3534482419490814,0.3223965764045715,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8719338774681091,0.5092981457710266,0.4859422147274017,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9552707076072692,0.658524751663208,0.4616108536720276,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8092322945594788,0.4019568264484405,0.3849804401397705,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.618358850479126,0.1753979921340942,0.8137355446815491,284.95587158203125,284.95001220703125,304.25,297.7372436523437,300.4617004394531,297.205078125,284.9566650390625,1.0,0.5925624370574951,0.9395556449890136,0.9395556449890136,1.0,1.0,-2.9640650749206543,1.3654886484146118,1.5985764265060425,0.6890168190002441,1.0,1.0,0.0,199.1010131835937,206.0,79482.7890625,0.0,2486.752197265625,1.0,278.1499938964844,282.9577941894531,300.7372741699219,305.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35899.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841326117515564,1.0,0.0,0.0,3.952242136001587,3.9522690773010254,1.04227024166903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13037.3427734375,0.0,1895.3314208984373,1895.4371337890625,0.0,2854.107666015625,0.9740287661552428,1.0,0.0,3.0,1.0,0.0
17686860,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7719233632087708,0.352647602558136,0.3218643069267273,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8682133555412292,0.5081746578216553,0.4850820004940033,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.952451229095459,0.6601774096488953,0.4629011750221252,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8062102198600769,0.4016705155372619,0.3849045634269714,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6162034869194031,0.1752449572086334,0.8139860033988953,284.9468994140625,284.95001220703125,304.2400207519531,297.7406311035156,300.4544372558594,297.2010192871094,284.9464416503906,1.0,0.5944010019302368,0.936623513698578,0.936623513698578,1.0,1.0,-2.9641544818878174,1.3653289079666138,1.5988255739212036,0.6888799071311951,0.9648706316947936,0.9648706316947936,0.0,202.25662231445312,209.0,79521.0859375,0.0,2502.869873046875,1.0,278.1499938964844,282.9475402832031,300.74072265625,305.9273376464844,293.1499938964844,293.1499938964844,278.1499938964844,36037.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413399457931519,1.0,0.0,0.0,3.96083927154541,3.9608662128448486,1.0468095297255786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.1044921875,0.0,1907.57861328125,1895.4371337890625,0.0,2854.23681640625,0.9745305776596068,1.0,0.0,3.0,1.0,0.0
17686920,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7719233632087708,0.352647602558136,0.3218643069267273,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8682133555412292,0.5081746578216553,0.4850820004940033,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.952451229095459,0.6601774096488953,0.4629011750221252,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8062102198600769,0.4016705155372619,0.3849045634269714,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6162034869194031,0.1752449572086334,0.8139860033988953,284.9468994140625,284.95001220703125,304.2400207519531,297.7406311035156,300.4544372558594,297.2010192871094,284.9464416503906,1.0,0.5944010019302368,0.936623513698578,0.936623513698578,1.0,1.0,-2.9641544818878174,1.3653289079666138,1.5988255739212036,0.6888799071311951,0.9648706316947936,0.9648706316947936,0.0,202.25662231445312,209.0,79521.0859375,0.0,2502.869873046875,1.0,278.1499938964844,282.9475402832031,300.74072265625,305.9273376464844,293.1499938964844,293.1499938964844,278.1499938964844,36037.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413399457931519,1.0,0.0,0.0,3.96083927154541,3.9608662128448486,1.0468095297255786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.1044921875,0.0,1907.57861328125,1895.4371337890625,0.0,2854.23681640625,0.9745305776596068,1.0,0.0,3.0,1.0,0.0
17686980,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7682288289070129,0.3516014218330383,0.3211020827293396,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8641116619110107,0.5067890286445618,0.4839691817760467,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.949110507965088,0.6615417003631592,0.4639836549758911,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8027012348175049,0.4011199474334717,0.3845750987529754,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6134673357009888,0.1747875213623047,0.8128897547721863,284.9498291015625,284.95001220703125,304.2303771972656,297.7442932128906,300.4459228515625,297.1946716308594,284.948486328125,1.0,0.596035361289978,0.933691382408142,0.933691382408142,1.0,1.0,-2.9614903926849365,1.3638348579406738,1.5976556539535522,0.6879779696464539,0.9840633869171144,0.9840633869171144,0.0,205.6520233154297,212.0,79479.75,0.0,2515.099853515625,1.0,278.1499938964844,282.9512939453125,300.7433776855469,305.9252014160156,293.1499938964844,293.1499938964844,278.1499938964844,35738.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411509394645691,1.0,0.0,0.0,3.958317518234253,3.958344697952272,1.0454771199874813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.37890625,0.0,1901.8828125,1895.4371337890625,0.0,2852.470458984375,0.9746175408363342,1.0,0.0,3.0,1.0,0.0
17687040,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7682288289070129,0.3516014218330383,0.3211020827293396,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8641116619110107,0.5067890286445618,0.4839691817760467,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.949110507965088,0.6615417003631592,0.4639836549758911,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8027012348175049,0.4011199474334717,0.3845750987529754,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6134673357009888,0.1747875213623047,0.8128897547721863,284.9498291015625,284.95001220703125,304.2303771972656,297.7442932128906,300.4459228515625,297.1946716308594,284.948486328125,1.0,0.596035361289978,0.933691382408142,0.933691382408142,1.0,1.0,-2.9614903926849365,1.3638348579406738,1.5976556539535522,0.6879779696464539,0.9840633869171144,0.9840633869171144,0.0,205.6520233154297,212.0,79479.75,0.0,2515.099853515625,1.0,278.1499938964844,282.9512939453125,300.7433776855469,305.9252014160156,293.1499938964844,293.1499938964844,278.1499938964844,35738.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411509394645691,1.0,0.0,0.0,3.958317518234253,3.958344697952272,1.0454771199874813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.37890625,0.0,1901.8828125,1895.4371337890625,0.0,2852.470458984375,0.9746175408363342,1.0,0.0,3.0,1.0,0.0
17687100,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.766347348690033,0.3510315716266632,0.3206710517406463,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8620330691337585,0.5060417056083679,0.4833531379699707,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.947373390197754,0.6621615290641785,0.4644753932952881,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8008944988250732,0.4007889330387115,0.3843494653701782,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6119627952575684,0.1744834780693054,0.8119671940803528,284.9537353515625,284.95001220703125,304.2256774902344,297.7462158203125,300.4415283203125,297.1911926269531,284.9524841308594,1.0,0.5967740416526794,0.9322252869606018,0.9322252869606018,1.0,1.0,-2.9594435691833496,1.362742304801941,1.5967011451721191,0.6873209476470947,1.0,1.0,0.0,207.36422729492188,212.0,79412.7421875,0.0,2519.955078125,1.0,278.1499938964844,282.9568176269531,300.7445678710937,305.9207458496094,293.1499938964844,293.1499938964844,278.1499938964844,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409630060195923,1.0,0.0,0.0,3.951641082763672,3.9516680240631104,1.041953282765462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.212890625,0.0,1892.591064453125,1895.4371337890625,0.0,2850.7138671875,0.9736965894699096,1.0,0.0,3.0,1.0,0.0
17687160,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7644737958908081,0.3504364490509033,0.3202177286148071,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8599672317504883,0.5052648782730103,0.4827093183994293,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9456274509429932,0.662743330001831,0.4649423658847809,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7990854382514954,0.4004289209842682,0.3840956389904022,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6103934049606323,0.174139991402626,0.8108539581298828,284.9587707519531,284.95001220703125,304.22100830078125,297.7481994628906,300.43707275390625,297.18756103515625,284.96002197265625,1.0,0.5974645614624023,0.9308016896247864,0.9308016896247864,1.0,1.0,-2.9570436477661133,1.36148202419281,1.5955616235733032,0.6865643262863159,1.0,1.0,0.0,209.0668182373047,215.0,79254.3984375,0.0,2524.10009765625,1.0,278.1499938964844,282.9671325683594,300.745849609375,305.9130859375,293.1499938964844,293.1499938964844,278.1499938964844,36101.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407303094863892,1.0,0.0,0.0,3.933898448944092,3.9339253902435294,1.0326177743991138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.9404296875,0.0,1873.3677978515625,1895.4371337890625,0.0,2848.539306640625,0.9706650972366332,1.0,0.0,3.0,1.0,0.0
17687220,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.760803759098053,0.3491927981376648,0.3192704617977142,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8559267520904541,0.5036476254463196,0.481367826461792,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9421750903129578,0.6638156175613403,0.4658240973949432,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.795517086982727,0.3996473550796509,0.3835326433181762,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.607170581817627,0.1733640730381012,0.8082014322280884,284.9418334960937,284.95001220703125,304.2117919921875,297.752197265625,300.4281311035156,297.1802673339844,284.9443359375,1.0,0.598723292350769,0.9279544949531556,0.9279544949531556,1.0,1.0,-2.9514880180358887,1.3585971593856812,1.592890977859497,0.6848244071006775,0.9166505932807922,0.9166505932807922,0.0,212.41436767578125,218.0,79014.5546875,0.0,2530.676025390625,1.0,278.1499938964844,282.9550476074219,300.7500305175781,305.91314697265625,293.1499938964844,293.1499938964844,278.1499938964844,37571.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402586579322815,1.0,0.0,0.0,3.922844886779785,3.922871828079224,1.0268229289067676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.408203125,0.0,1871.072509765625,1895.4371337890625,0.0,2844.132080078125,0.9652897119522096,1.0,0.0,3.0,1.0,0.0
17687280,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.760803759098053,0.3491927981376648,0.3192704617977142,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8559267520904541,0.5036476254463196,0.481367826461792,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9421750903129578,0.6638156175613403,0.4658240973949432,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.795517086982727,0.3996473550796509,0.3835326433181762,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.607170581817627,0.1733640730381012,0.8082014322280884,284.9418334960937,284.95001220703125,304.2117919921875,297.752197265625,300.4281311035156,297.1802673339844,284.9443359375,1.0,0.598723292350769,0.9279544949531556,0.9279544949531556,1.0,1.0,-2.9514880180358887,1.3585971593856812,1.592890977859497,0.6848244071006775,0.9166505932807922,0.9166505932807922,0.0,212.41436767578125,218.0,79014.5546875,0.0,2530.676025390625,1.0,278.1499938964844,282.9550476074219,300.7500305175781,305.91314697265625,293.1499938964844,293.1499938964844,278.1499938964844,37571.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402586579322815,1.0,0.0,0.0,3.922844886779785,3.922871828079224,1.0268229289067676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.408203125,0.0,1871.072509765625,1895.4371337890625,0.0,2844.132080078125,0.9652897119522096,1.0,0.0,3.0,1.0,0.0
17687340,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7571988701820374,0.3479185402393341,0.3182515799999237,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8519711494445801,0.5019852519035339,0.4799395203590393,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9387298226356506,0.6648219227790833,0.4666114747524261,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7919861674308777,0.3988182246685028,0.3828885853290558,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6038445234298706,0.1725017726421356,0.8050620555877686,284.9604187011719,284.95001220703125,304.2026672363281,297.7562866210937,300.4193115234375,297.1732177734375,284.95330810546875,1.0,0.599836528301239,0.9251073002815248,0.9251073002815248,1.0,1.0,-2.944945335388184,1.35523521900177,1.5897101163864136,0.682790994644165,1.0,1.0,0.0,215.7111053466797,221.0,79080.3125,0.0,2535.13623046875,1.0,278.1499938964844,282.9638061523437,300.7523498535156,305.90240478515625,293.1499938964844,293.1499938964844,278.1499938964844,34847.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394497632980347,1.0,0.0,0.0,3.934540748596192,3.934567213058472,1.0329548558729584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.6298828125,0.0,1864.077880859375,1895.4371337890625,0.0,2836.57470703125,0.9689857363700868,1.0,0.0,3.0,1.0,0.0
17687400,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7571988701820374,0.3479185402393341,0.3182515799999237,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8519711494445801,0.5019852519035339,0.4799395203590393,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9387298226356506,0.6648219227790833,0.4666114747524261,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7919861674308777,0.3988182246685028,0.3828885853290558,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6038445234298706,0.1725017726421356,0.8050620555877686,284.9604187011719,284.95001220703125,304.2026672363281,297.7562866210937,300.4193115234375,297.1732177734375,284.95330810546875,1.0,0.599836528301239,0.9251073002815248,0.9251073002815248,1.0,1.0,-2.944945335388184,1.35523521900177,1.5897101163864136,0.682790994644165,1.0,1.0,0.0,215.7111053466797,221.0,79080.3125,0.0,2535.13623046875,1.0,278.1499938964844,282.9638061523437,300.7523498535156,305.90240478515625,293.1499938964844,293.1499938964844,278.1499938964844,34847.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394497632980347,1.0,0.0,0.0,3.934540748596192,3.934567213058472,1.0329548558729584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.6298828125,0.0,1864.077880859375,1895.4371337890625,0.0,2836.57470703125,0.9689857363700868,1.0,0.0,3.0,1.0,0.0
17687460,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7536711692810059,0.3465255498886108,0.3171771764755249,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8481078147888184,0.5001943707466125,0.4784414768218994,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9353103637695312,0.6656286716461182,0.4673181474208832,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7885062098503113,0.3978771269321441,0.3821797966957092,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6004432439804077,0.1715385168790817,0.8015433549880981,284.96893310546875,284.95001220703125,304.19354248046875,297.7603759765625,300.4100952148437,297.1654968261719,284.9759826660156,1.0,0.6008306741714478,0.9224029779434204,0.9224029779434204,1.0,1.0,-2.937622547149658,1.351502776145935,1.5861197710037231,0.6805490851402283,1.0,1.0,0.0,218.9623870849609,209.0,78481.6796875,0.0,2537.8935546875,1.0,278.1499938964844,282.9975891113281,300.7562561035156,305.876220703125,293.1499938964844,293.1499938964844,278.1499938964844,36815.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387693762779236,1.0,0.0,0.0,3.8681020736694336,3.868128299713135,9.983644986277795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.18359375,0.0,1796.0885009765625,1895.4371337890625,0.0,2830.219482421875,0.9583317041397096,1.0,0.0,3.0,1.0,0.0
17687520,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7536711692810059,0.3465255498886108,0.3171771764755249,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8481078147888184,0.5001943707466125,0.4784414768218994,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9353103637695312,0.6656286716461182,0.4673181474208832,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7885062098503113,0.3978771269321441,0.3821797966957092,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6004432439804077,0.1715385168790817,0.8015433549880981,284.96893310546875,284.95001220703125,304.19354248046875,297.7603759765625,300.4100952148437,297.1654968261719,284.9759826660156,1.0,0.6008306741714478,0.9224029779434204,0.9224029779434204,1.0,1.0,-2.937622547149658,1.351502776145935,1.5861197710037231,0.6805490851402283,1.0,1.0,0.0,218.9623870849609,209.0,78481.6796875,0.0,2537.8935546875,1.0,278.1499938964844,282.9975891113281,300.7562561035156,305.876220703125,293.1499938964844,293.1499938964844,278.1499938964844,36815.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387693762779236,1.0,0.0,0.0,3.8681020736694336,3.868128299713135,9.983644986277795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.18359375,0.0,1796.0885009765625,1895.4371337890625,0.0,2830.219482421875,0.9583317041397096,1.0,0.0,3.0,1.0,0.0
17687580,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7548314929008484,0.3451460003852844,0.3158446848392486,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8495290875434875,0.4983927011489868,0.4766533970832824,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.938910186290741,0.6664037108421326,0.4677916765213012,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7902233004570007,0.3969233334064483,0.3811816573143005,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.601050078868866,0.1705386042594909,0.7965678572654724,284.9354248046875,284.95001220703125,304.1843566894531,297.7643737792969,300.401123046875,297.1586608886719,284.9345397949219,1.0,0.5973358154296875,0.9196987152099608,0.9196987152099608,1.0,1.0,-2.927263736724853,1.3462905883789062,1.5809732675552368,0.6775127649307251,0.8589299321174622,0.8589299321174622,0.0,215.66427612304688,197.0,78395.234375,0.0,2502.3193359375,1.0,278.1499938964844,282.9571838378906,300.7610168457031,305.8844909667969,293.1499938964844,293.1499938964844,278.1499938964844,37143.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380202651023865,1.0,0.0,0.0,3.8924577236175537,3.892484426498413,1.0109765753441025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.0244140625,0.0,1829.1368408203125,1895.4371337890625,0.0,2823.223876953125,0.9569939970970154,1.0,0.0,3.0,1.0,0.0
17687640,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7548314929008484,0.3451460003852844,0.3158446848392486,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8495290875434875,0.4983927011489868,0.4766533970832824,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.938910186290741,0.6664037108421326,0.4677916765213012,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7902233004570007,0.3969233334064483,0.3811816573143005,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.601050078868866,0.1705386042594909,0.7965678572654724,284.9354248046875,284.95001220703125,304.1843566894531,297.7643737792969,300.401123046875,297.1586608886719,284.9345397949219,1.0,0.5973358154296875,0.9196987152099608,0.9196987152099608,1.0,1.0,-2.927263736724853,1.3462905883789062,1.5809732675552368,0.6775127649307251,0.8589299321174622,0.8589299321174622,0.0,215.66427612304688,197.0,78395.234375,0.0,2502.3193359375,1.0,278.1499938964844,282.9571838378906,300.7610168457031,305.8844909667969,293.1499938964844,293.1499938964844,278.1499938964844,37143.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380202651023865,1.0,0.0,0.0,3.8924577236175537,3.892484426498413,1.0109765753441025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.0244140625,0.0,1829.1368408203125,1895.4371337890625,0.0,2823.223876953125,0.9569939970970154,1.0,0.0,3.0,1.0,0.0
17687700,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.756598949432373,0.3444803059101105,0.3151132464408874,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8515762686729431,0.4975027740001678,0.4756800234317779,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.94245046377182,0.6667975187301636,0.467956006526947,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7923955917358398,0.3964562714099884,0.3806073367595672,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6023699045181274,0.1700419783592224,0.7937427163124084,284.9472351074219,284.95001220703125,304.1796875,297.76629638671875,300.3967590332031,297.15557861328125,284.93963623046875,1.0,0.594683051109314,0.9183465838432312,0.9183465838432312,1.0,1.0,-2.921326160430908,1.3433187007904053,1.578007459640503,0.675776481628418,0.9402562975883484,0.9402562975883484,0.0,212.41751098632807,197.0,78434.6953125,0.0,2475.273681640625,1.0,278.1499938964844,282.96270751953125,300.7615966796875,305.8743896484375,293.1499938964844,293.1499938964844,278.1499938964844,34755.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837409496307373,1.0,0.0,0.0,3.901472568511963,3.901498794555664,1.0156647931580665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.4619140625,0.0,1821.3997802734373,1895.4371337890625,0.0,2817.522216796875,0.9606634378433228,1.0,0.0,3.0,1.0,0.0
17687760,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7589384317398071,0.3438169956207275,0.3143594861030578,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8542651534080505,0.4966084063053131,0.4746763706207275,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.946764588356018,0.6671760082244873,0.4680900871753692,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7951881885528564,0.3959867060184479,0.380004733800888,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6041603684425354,0.1695457547903061,0.790794849395752,284.97869873046875,284.95001220703125,304.1749572753906,297.7681884765625,300.39239501953125,297.1526184082031,284.96881103515625,1.0,0.5916111469268799,0.9170721173286438,0.9170721173286438,1.0,1.0,-2.915107727050781,1.340215086936951,1.5748926401138306,0.6739709973335266,1.0,1.0,0.0,208.50201416015625,185.0,78220.9453125,0.0,2444.49658203125,1.0,278.1499938964844,282.9944152832031,300.7614440917969,305.8502502441406,293.1499938964844,293.1499938964844,278.1499938964844,34471.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366967439651489,1.0,0.0,0.0,3.872989654541016,3.8730156421661377,1.0008891422330637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.453125,0.0,1783.56103515625,1895.4371337890625,0.0,2810.869140625,0.956001877784729,1.0,0.0,3.0,1.0,0.0
17687820,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7651194930076599,0.3424244225025177,0.312850147485733,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8613165616989136,0.4947416186332702,0.472648561000824,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9571421146392822,0.6677765250205994,0.4683347642421722,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8023428916931152,0.3949897885322571,0.3787763714790344,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6088957786560059,0.1685370355844497,0.7847393155097961,284.9529113769531,284.95001220703125,304.16534423828125,297.77178955078125,300.3833923339844,297.1463623046875,284.97283935546875,1.0,0.5845934152603149,0.9145232439041138,0.9145232439041138,1.0,1.0,-2.9023966789245605,1.333871841430664,1.568524956703186,0.6702925562858582,0.9473299980163574,0.9473299980163574,0.0,199.2636108398437,173.0,76828.6484375,0.0,2375.853271484375,1.0,278.1499938964844,283.01763916015625,300.76690673828125,305.8182067871094,293.1499938964844,293.1499938964844,278.45001220703125,42676.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357750773429871,1.0,0.0,0.0,3.739722728729248,3.73974871635437,9.33194371555146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.66015625,0.0,1686.4815673828125,1895.4371337890625,0.0,2802.268798828125,0.9263097643852234,1.0,0.0,3.0,1.0,0.0
17687880,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7651194930076599,0.3424244225025177,0.312850147485733,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8613165616989136,0.4947416186332702,0.472648561000824,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9571421146392822,0.6677765250205994,0.4683347642421722,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8023428916931152,0.3949897885322571,0.3787763714790344,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6088957786560059,0.1685370355844497,0.7847393155097961,284.9529113769531,284.95001220703125,304.16534423828125,297.77178955078125,300.3833923339844,297.1463623046875,284.97283935546875,1.0,0.5845934152603149,0.9145232439041138,0.9145232439041138,1.0,1.0,-2.9023966789245605,1.333871841430664,1.568524956703186,0.6702925562858582,0.9473299980163574,0.9473299980163574,0.0,199.2636108398437,173.0,76828.6484375,0.0,2375.853271484375,1.0,278.1499938964844,283.01763916015625,300.76690673828125,305.8182067871094,293.1499938964844,293.1499938964844,278.45001220703125,42676.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357750773429871,1.0,0.0,0.0,3.739722728729248,3.73974871635437,9.33194371555146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.66015625,0.0,1686.4815673828125,1895.4371337890625,0.0,2802.268798828125,0.9263097643852234,1.0,0.0,3.0,1.0,0.0
17687940,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7737234830856323,0.3417856693267822,0.3117038309574127,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8709755539894104,0.4936064779758453,0.4709780216217041,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9697216153144836,0.6693742275238037,0.4689486026763916,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.811702311038971,0.3946077227592468,0.3778400719165802,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6152576208114624,0.1678440868854522,0.7792625427246094,285.0788879394531,284.95001220703125,304.1553649902344,297.7750549316406,300.37896728515625,297.14849853515625,285.0775451660156,1.0,0.576949954032898,0.911974310874939,0.911974310874939,1.0,1.0,-2.8920352458953857,1.3286811113357544,1.563354253768921,0.6671642065048218,1.0,1.0,0.0,188.5442352294922,161.0,76588.953125,0.0,2304.594482421875,1.0,278.4433898925781,283.1358337402344,300.759521484375,305.7120361328125,293.1499938964844,293.1499938964844,278.1499938964844,34265.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301049470901489,1.0,0.0,0.0,3.9016809463500977,3.901707172393799,1.0157732504012529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.392578125,0.0,1817.7471923828125,1895.4371337890625,0.0,2749.4228515625,0.9606406688690186,1.0,0.0,3.0,1.0,0.0
17688000,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7737234830856323,0.3417856693267822,0.3117038309574127,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8709755539894104,0.4936064779758453,0.4709780216217041,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9697216153144836,0.6693742275238037,0.4689486026763916,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.811702311038971,0.3946077227592468,0.3778400719165802,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6152576208114624,0.1678440868854522,0.7792625427246094,285.0788879394531,284.95001220703125,304.1553649902344,297.7750549316406,300.37896728515625,297.14849853515625,285.0775451660156,1.0,0.576949954032898,0.911974310874939,0.911974310874939,1.0,1.0,-2.8920352458953857,1.3286811113357544,1.563354253768921,0.6671642065048218,1.0,1.0,0.0,188.5442352294922,161.0,76588.953125,0.0,2304.594482421875,1.0,278.4433898925781,283.1358337402344,300.759521484375,305.7120361328125,293.1499938964844,293.1499938964844,278.1499938964844,34265.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301049470901489,1.0,0.0,0.0,3.9016809463500977,3.901707172393799,1.0157732504012529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.392578125,0.0,1817.7471923828125,1895.4371337890625,0.0,2749.4228515625,0.9606406688690186,1.0,0.0,3.0,1.0,0.0
17688060,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.782997190952301,0.3403165638446808,0.3101374804973602,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8815591335296631,0.4916760921478271,0.4689075052738189,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9818594455718994,0.6697161197662354,0.4690290689468384,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8212440013885498,0.3935853540897369,0.3765970468521118,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.621765673160553,0.1668779253959655,0.773310661315918,284.978271484375,284.95001220703125,304.1449279785156,297.7779541015625,300.36932373046875,297.1418762207031,284.95654296875,1.0,0.5688129663467407,0.909573256969452,0.909573256969452,1.0,1.0,-2.8791167736053467,1.322234272956848,1.556882381439209,0.6634724140167236,1.0,1.0,0.0,177.70599365234375,149.0,77369.0,0.0,2228.829345703125,1.0,278.1565246582031,282.99713134765625,300.782470703125,305.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,33497.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340683579444885,1.0,0.0,0.0,3.839273691177368,3.839299201965332,9.835385981205036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.513671875,0.0,1734.4249267578125,1895.4371337890625,0.0,2786.349609375,0.9468930959701538,1.0,0.0,3.0,1.0,0.0
17688120,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.782997190952301,0.3403165638446808,0.3101374804973602,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8815591335296631,0.4916760921478271,0.4689075052738189,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9818594455718994,0.6697161197662354,0.4690290689468384,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8212440013885498,0.3935853540897369,0.3765970468521118,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.621765673160553,0.1668779253959655,0.773310661315918,284.978271484375,284.95001220703125,304.1449279785156,297.7779541015625,300.36932373046875,297.1418762207031,284.95654296875,1.0,0.5688129663467407,0.909573256969452,0.909573256969452,1.0,1.0,-2.8791167736053467,1.322234272956848,1.556882381439209,0.6634724140167236,1.0,1.0,0.0,177.70599365234375,149.0,77369.0,0.0,2228.829345703125,1.0,278.1565246582031,282.99713134765625,300.782470703125,305.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,33497.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340683579444885,1.0,0.0,0.0,3.839273691177368,3.839299201965332,9.835385981205036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.513671875,0.0,1734.4249267578125,1895.4371337890625,0.0,2786.349609375,0.9468930959701538,1.0,0.0,3.0,1.0,0.0
17688180,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7934754490852356,0.3386920094490051,0.3084059357643127,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8935500979423523,0.4895313680171966,0.4666069746017456,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9937748312950134,0.6698206067085266,0.4689324796199798,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8316574692726135,0.3923638164997101,0.3751409649848938,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.6287922859191895,0.1657756716012954,0.7666693329811096,284.9842529296875,284.95001220703125,304.1340026855469,297.7803955078125,300.3584899902344,297.13360595703125,285.0180053710937,1.0,0.5602076053619385,0.90717214345932,0.90717214345932,1.0,1.0,-2.8644254207611084,1.3149206638336182,1.5495047569274902,0.6593270301818848,1.0,1.0,0.0,166.6177978515625,137.0,75358.671875,0.0,2149.496337890625,1.0,278.150146484375,283.0887451171875,300.7738037109375,305.7320861816406,293.1499938964844,293.1499938964844,278.45001220703125,42262.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324158787727356,1.0,0.0,0.0,3.612286806106568,3.612311601638794,8.706783205525426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.2724609375,0.0,1537.9881591796875,1895.4371337890625,0.0,2770.9462890625,0.9061185121536256,1.0,0.0,3.0,1.0,0.0
17688240,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7934754490852356,0.3386920094490051,0.3084059357643127,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8935500979423523,0.4895313680171966,0.4666069746017456,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9937748312950134,0.6698206067085266,0.4689324796199798,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8316574692726135,0.3923638164997101,0.3751409649848938,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.6287922859191895,0.1657756716012954,0.7666693329811096,284.9842529296875,284.95001220703125,304.1340026855469,297.7803955078125,300.3584899902344,297.13360595703125,285.0180053710937,1.0,0.5602076053619385,0.90717214345932,0.90717214345932,1.0,1.0,-2.8644254207611084,1.3149206638336182,1.5495047569274902,0.6593270301818848,1.0,1.0,0.0,166.6177978515625,137.0,75358.671875,0.0,2149.496337890625,1.0,278.150146484375,283.0887451171875,300.7738037109375,305.7320861816406,293.1499938964844,293.1499938964844,278.45001220703125,42262.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324158787727356,1.0,0.0,0.0,3.612286806106568,3.612311601638794,8.706783205525426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.2724609375,0.0,1537.9881591796875,1895.4371337890625,0.0,2770.9462890625,0.9061185121536256,1.0,0.0,3.0,1.0,0.0
17688300,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7994071841239929,0.3382613956928253,0.307637095451355,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9003036022186279,0.4888173937797546,0.4655420780181885,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.6704291701316833,0.4684043824672699,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8374998569488525,0.3920412957668304,0.3744758367538452,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.6327311992645264,0.1653455048799514,0.7634183168411255,285.0560302734375,284.95001220703125,304.1283264160156,297.78143310546875,300.3553161621094,297.1338806152344,285.0587463378906,1.0,0.5557811856269836,0.9059715867042542,0.9059715867042542,1.0,1.0,-2.8569068908691406,1.3111735582351685,1.5457334518432615,0.6572319865226746,1.0,1.0,0.0,160.9755401611328,137.0,75661.8046875,0.0,2109.33349609375,1.0,278.402587890625,283.1314392089844,300.7499694824219,305.59039306640625,293.1499938964844,293.1499938964844,278.45001220703125,32872.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275789618492126,1.0,0.0,0.0,3.816852331161499,3.816877603530884,9.72084535533213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.3876953125,0.0,1702.372314453125,1895.4371337890625,0.0,2725.919677734375,0.9408532977104188,1.0,0.0,3.0,1.0,0.0
17688360,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.804253101348877,0.3377236723899841,0.307045966386795,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9058469533920288,0.4880115687847137,0.4646639227867126,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.6715441346168518,0.4605199992656708,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8423221707344055,0.3916471302509308,0.3739749789237976,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6359124779701233,0.1648840308189392,0.7606491446495056,285.0447692871094,284.95001220703125,304.1224670410156,297.78228759765625,300.3523864746094,297.1356811523437,285.041015625,1.0,0.5509222149848938,0.90484619140625,0.90484619140625,1.0,1.0,-2.8419198989868164,1.3037776947021484,1.5381420850753784,0.6532949209213257,1.0,1.0,0.0,156.27471923828125,125.0,75465.15625,0.0,2061.5029296875,1.0,278.4437255859375,283.1221008300781,300.766357421875,305.6514587402344,293.1499938964844,293.1499938964844,278.1499938964844,33561.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826725423336029,1.0,0.0,0.0,3.858842134475708,3.858867883682251,9.935902198776605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.3603515625,0.0,1758.8779296875,1895.4371337890625,0.0,2717.984375,0.9504433274269104,1.0,0.0,3.0,1.0,0.0
17688420,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8140714168548584,0.3363299369812011,0.3055527508258819,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9184274077415466,0.4860409200191498,0.4625708758831024,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.6761895418167114,0.4418148398399353,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8526439666748047,0.3905588090419769,0.3726935684680938,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6427176594734192,0.1638301759958267,0.7544938921928406,284.92413330078125,284.95001220703125,304.1102294921875,297.7835693359375,300.3521728515625,297.1509704589844,284.9042358398437,1.0,0.5403026342391968,0.9025954008102416,0.9025954008102416,1.0,1.0,-2.8059985637664795,1.2861368656158447,1.5198618173599243,0.6436722874641418,0.7065016031265259,0.7065016031265259,0.0,146.6768035888672,113.0,75462.7890625,0.0,1957.181640625,1.0,278.1574401855469,282.9789733886719,300.7844543457031,305.7467041015625,293.1499938964844,293.1499938964844,278.1499938964844,33628.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291060328483582,1.0,0.0,0.0,3.7532601356506334,3.753284931182861,9.399627174389024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.2353515625,0.0,1632.8701171875,1895.4371337890625,0.0,2740.12548828125,0.923690676689148,1.0,0.0,3.0,1.0,0.0
17688480,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8140714168548584,0.3363299369812011,0.3055527508258819,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9184274077415466,0.4860409200191498,0.4625708758831024,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.6761895418167114,0.4418148398399353,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8526439666748047,0.3905588090419769,0.3726935684680938,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6427176594734192,0.1638301759958267,0.7544938921928406,284.92413330078125,284.95001220703125,304.1102294921875,297.7835693359375,300.3521728515625,297.1509704589844,284.9042358398437,1.0,0.5403026342391968,0.9025954008102416,0.9025954008102416,1.0,1.0,-2.8059985637664795,1.2861368656158447,1.5198618173599243,0.6436722874641418,0.7065016031265259,0.7065016031265259,0.0,146.6768035888672,113.0,75462.7890625,0.0,1957.181640625,1.0,278.1574401855469,282.9789733886719,300.7844543457031,305.7467041015625,293.1499938964844,293.1499938964844,278.1499938964844,33628.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291060328483582,1.0,0.0,0.0,3.7532601356506334,3.753284931182861,9.399627174389024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.2353515625,0.0,1632.8701171875,1895.4371337890625,0.0,2740.12548828125,0.923690676689148,1.0,0.0,3.0,1.0,0.0
