time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8252476453781128,0.3349902033805847,0.3040509223937988,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9341170191764832,0.4840534925460815,0.4604052305221557,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9990000128746032,0.6832928657531738,0.4209883511066437,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.8652511835098267,0.3894529640674591,0.371347039937973,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6512320637702942,0.162822425365448,0.7483618855476379,285.1353759765625,284.95001220703125,304.09722900390625,297.7841796875,300.3578796386719,297.1781921386719,285.1522827148437,1.0,0.5288354158401489,0.9003446698188782,0.9003446698188782,1.0,1.0,-2.767578363418579,1.2672605514526367,1.5003176927566528,0.6334716081619263,1.0,1.0,0.0,136.47598266601562,116.0,73415.6171875,0.0,1848.440185546875,1.0,278.1502380371094,283.262939453125,300.7623596191406,305.4994201660156,293.1499938964844,293.1499938964844,278.45001220703125,33489.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241825103759766,1.0,0.0,0.0,3.474203109741211,3.4742250442504883,8.053853548517509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.486328125,0.0,1328.3629150390625,1895.4371337890625,0.0,2694.3603515625,0.883780837059021,1.0,0.0,3.0,1.0,0.0
17688600,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8252476453781128,0.3349902033805847,0.3040509223937988,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9341170191764832,0.4840534925460815,0.4604052305221557,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9990000128746032,0.6832928657531738,0.4209883511066437,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.8652511835098267,0.3894529640674591,0.371347039937973,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6512320637702942,0.162822425365448,0.7483618855476379,285.1353759765625,284.95001220703125,304.09722900390625,297.7841796875,300.3578796386719,297.1781921386719,285.1522827148437,1.0,0.5288354158401489,0.9003446698188782,0.9003446698188782,1.0,1.0,-2.767578363418579,1.2672605514526367,1.5003176927566528,0.6334716081619263,1.0,1.0,0.0,136.47598266601562,116.0,73415.6171875,0.0,1848.440185546875,1.0,278.1502380371094,283.262939453125,300.7623596191406,305.4994201660156,293.1499938964844,293.1499938964844,278.45001220703125,33489.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241825103759766,1.0,0.0,0.0,3.474203109741211,3.4742250442504883,8.053853548517509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.486328125,0.0,1328.3629150390625,1895.4371337890625,0.0,2694.3603515625,0.883780837059021,1.0,0.0,3.0,1.0,0.0
17688660,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.831631600856781,0.3335683345794678,0.3026420772075653,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9430521726608276,0.4819231033325195,0.4582745134830475,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.6906439661979675,0.4087724685668945,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.872808575630188,0.3882251679897308,0.3700510859489441,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6561234593391418,0.1618246138095855,0.7430166006088257,284.9716491699219,284.95001220703125,304.0833435058594,297.78399658203125,300.3644714355469,297.206298828125,284.96649169921875,1.0,0.5219324827194214,0.8988797664642334,0.8988797664642334,1.0,1.0,-2.740644216537476,1.2540709972381592,1.4865732192993164,0.6261611580848694,1.0,1.0,0.0,130.5331268310547,119.0,73173.9140625,0.0,1779.50634765625,1.0,278.4414367675781,283.08990478515625,300.76812744140625,305.4996643066406,293.1499938964844,293.1499938964844,278.1499938964844,31992.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189336061477661,1.0,0.0,0.0,3.767441272735596,3.767465591430664,9.470790587329248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.0244140625,0.0,1636.8485107421875,1895.4371337890625,0.0,2645.69287109375,0.9286779165267944,1.0,0.0,3.0,1.0,0.0
17688720,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.831631600856781,0.3335683345794678,0.3026420772075653,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9430521726608276,0.4819231033325195,0.4582745134830475,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.6906439661979675,0.4087724685668945,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.872808575630188,0.3882251679897308,0.3700510859489441,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6561234593391418,0.1618246138095855,0.7430166006088257,284.9716491699219,284.95001220703125,304.0833435058594,297.78399658203125,300.3644714355469,297.206298828125,284.96649169921875,1.0,0.5219324827194214,0.8988797664642334,0.8988797664642334,1.0,1.0,-2.740644216537476,1.2540709972381592,1.4865732192993164,0.6261611580848694,1.0,1.0,0.0,130.5331268310547,119.0,73173.9140625,0.0,1779.50634765625,1.0,278.4414367675781,283.08990478515625,300.76812744140625,305.4996643066406,293.1499938964844,293.1499938964844,278.1499938964844,31992.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189336061477661,1.0,0.0,0.0,3.767441272735596,3.767465591430664,9.470790587329248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.0244140625,0.0,1636.8485107421875,1895.4371337890625,0.0,2645.69287109375,0.9286779165267944,1.0,0.0,3.0,1.0,0.0
17688780,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8340729475021362,0.3321116864681244,0.3012964129447937,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.946343719959259,0.4797269105911255,0.4561627507209778,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.9990000128746032,0.6964113712310791,0.4031430184841156,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8758819699287415,0.3869227170944214,0.3687711954116821,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6576929092407227,0.1607690751552581,0.7379599809646606,285.0624389648437,284.95001220703125,304.0685119628906,297.7829895019531,300.36492919921875,297.2228698730469,285.2902526855469,1.0,0.5177987217903137,0.8974148631095886,0.8974148631095886,1.0,1.0,-2.722104072570801,1.2449296712875366,1.4771744012832642,0.6211982369422913,1.0,1.0,0.0,127.6334991455078,122.0,63502.83984375,0.0,1738.29443359375,1.0,278.1590270996094,283.4249267578125,300.78125,305.3363952636719,293.1499938964844,293.1499938964844,278.45001220703125,80503.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82088303565979,1.0,0.0,0.0,2.5687355995178223,2.568758487701416,4.402832018968185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.3095703125,0.0,864.4182739257812,1895.4371337890625,0.0,2663.752197265625,0.7235170006752014,1.0,0.0,3.0,1.0,0.0
17688840,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8340729475021362,0.3321116864681244,0.3012964129447937,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.946343719959259,0.4797269105911255,0.4561627507209778,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.9990000128746032,0.6964113712310791,0.4031430184841156,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8758819699287415,0.3869227170944214,0.3687711954116821,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6576929092407227,0.1607690751552581,0.7379599809646606,285.0624389648437,284.95001220703125,304.0685119628906,297.7829895019531,300.36492919921875,297.2228698730469,285.2902526855469,1.0,0.5177987217903137,0.8974148631095886,0.8974148631095886,1.0,1.0,-2.722104072570801,1.2449296712875366,1.4771744012832642,0.6211982369422913,1.0,1.0,0.0,127.6334991455078,122.0,63502.83984375,0.0,1738.29443359375,1.0,278.1590270996094,283.4249267578125,300.78125,305.3363952636719,293.1499938964844,293.1499938964844,278.45001220703125,80503.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82088303565979,1.0,0.0,0.0,2.5687355995178223,2.568758487701416,4.402832018968185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.3095703125,0.0,864.4182739257812,1895.4371337890625,0.0,2663.752197265625,0.7235170006752014,1.0,0.0,3.0,1.0,0.0
17688900,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8354843258857727,0.332578033208847,0.3012958467006683,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.9479990601539612,0.4798736274242401,0.4558282792568207,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9990000128746032,0.7004162669181824,0.400965005159378,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8774538040161133,0.3872988224029541,0.3687242865562439,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.6585266590118408,0.1607166081666946,0.7367076277732849,285.12420654296875,284.95001220703125,304.06072998046875,297.7821350097656,300.3719787597656,297.2433166503906,285.1070861816406,1.0,0.5166128277778625,0.8966824412345886,0.8966824412345886,1.0,1.0,-2.7175133228302,1.242647409439087,1.4748657941818235,0.6198795437812805,1.0,1.0,0.0,126.60931396484376,122.0,71876.890625,0.0,1726.7545166015625,1.0,278.3929748535156,283.2353820800781,300.74432373046875,305.3333435058594,293.1499938964844,293.1499938964844,278.45001220703125,28528.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133339285850525,1.0,0.0,0.0,3.554981470108032,3.5550031661987305,8.432725167040189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.6455078125,0.0,1375.5517578125,1895.4371337890625,0.0,2593.928466796875,0.878287672996521,1.0,0.0,3.0,1.0,0.0
17688960,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8354285955429077,0.3315813541412353,0.3008276224136352,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9479051232337952,0.4786350727081299,0.4550957679748535,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.7023748755455017,0.4004273414611816,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8775694966316223,0.3865514993667602,0.3683729171752929,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6583206653594971,0.1601797491312027,0.7350450754165649,285.0352783203125,284.95001220703125,304.0526733398437,297.7810363769531,300.3676452636719,297.2433166503906,285.0292358398437,1.0,0.5158253908157349,0.8958417773246765,0.8958417773246765,1.0,1.0,-2.713008642196656,1.2403645515441897,1.4726439714431765,0.6187220215797424,1.0,1.0,0.0,126.24384307861328,125.0,72109.484375,0.0,1718.4151611328125,1.0,278.4411926269531,283.1666259765625,300.77117919921875,305.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,30092.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138349056243896,1.0,0.0,0.0,3.653934001922608,3.65395712852478,8.908707513910485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.3310546875,0.0,1493.2978515625,1895.4371337890625,0.0,2598.552490234375,0.9016531705856324,1.0,0.0,3.0,1.0,0.0
17689020,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8325894474983215,0.3297511041164398,0.2992133200168609,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9441678524017334,0.4761545062065124,0.4528231620788574,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7053437829017639,0.402649313211441,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8748050332069397,0.385007381439209,0.3669828772544861,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.655515193939209,0.1589399725198745,0.729883074760437,284.9066162109375,284.95001220703125,304.0356750488281,297.7781066894531,300.35626220703125,297.2388916015625,284.88916015625,1.0,0.5149746537208557,0.8941604495048523,0.8941604495048523,1.0,1.0,-2.703131437301636,1.2353931665420532,1.4677382707595823,0.6160968542098999,0.5332908630371094,0.5332908630371094,0.0,126.77526092529295,128.0,72475.8046875,0.0,1706.3651123046875,1.0,278.1591491699219,283.0129089355469,300.7923278808594,305.56695556640625,293.1499938964844,293.1499938964844,278.45001220703125,35108.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183680772781372,1.0,0.0,0.0,3.568525075912476,3.5685482025146484,8.49710204420262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.876953125,0.0,1437.8785400390625,1895.4371337890625,0.0,2640.457275390625,0.876048743724823,1.0,0.0,3.0,1.0,0.0
17689080,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8325894474983215,0.3297511041164398,0.2992133200168609,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9441678524017334,0.4761545062065124,0.4528231620788574,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7053437829017639,0.402649313211441,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8748050332069397,0.385007381439209,0.3669828772544861,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.655515193939209,0.1589399725198745,0.729883074760437,284.9066162109375,284.95001220703125,304.0356750488281,297.7781066894531,300.35626220703125,297.2388916015625,284.88916015625,1.0,0.5149746537208557,0.8941604495048523,0.8941604495048523,1.0,1.0,-2.703131437301636,1.2353931665420532,1.4677382707595823,0.6160968542098999,0.5332908630371094,0.5332908630371094,0.0,126.77526092529295,128.0,72475.8046875,0.0,1706.3651123046875,1.0,278.1591491699219,283.0129089355469,300.7923278808594,305.56695556640625,293.1499938964844,293.1499938964844,278.45001220703125,35108.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183680772781372,1.0,0.0,0.0,3.568525075912476,3.5685482025146484,8.49710204420262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.876953125,0.0,1437.8785400390625,1895.4371337890625,0.0,2640.457275390625,0.876048743724823,1.0,0.0,3.0,1.0,0.0
17689140,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8294685482978821,0.3284531235694885,0.2981328964233398,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9397758841514589,0.4742591381072998,0.4511045515537262,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.7080957293510437,0.4060699343681335,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.871550977230072,0.3839360177516937,0.3660343885421753,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.65226149559021,0.1578374952077865,0.7252675890922546,285.0297241210937,284.95001220703125,304.0174865722656,297.7741394042969,300.34503173828125,297.23516845703125,285.02276611328125,1.0,0.5150251984596252,0.8924791216850281,0.8924791216850281,1.0,1.0,-2.6971914768218994,1.2323249578475952,1.4648663997650146,0.614540696144104,1.0,1.0,0.0,127.92975616455078,131.0,71670.3359375,0.0,1702.991943359375,1.0,278.4405212402344,283.1694641113281,300.7675476074219,305.39215087890625,293.1499938964844,293.1499938964844,278.1499938964844,29948.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812408447265625,1.0,0.0,0.0,3.6295032501220703,3.629525899887085,8.789975822764973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.2275390625,0.0,1465.4605712890625,1895.4371337890625,0.0,2585.390380859375,0.8958376049995422,1.0,0.0,3.0,1.0,0.0
17689200,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8294685482978821,0.3284531235694885,0.2981328964233398,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9397758841514589,0.4742591381072998,0.4511045515537262,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.7080957293510437,0.4060699343681335,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.871550977230072,0.3839360177516937,0.3660343885421753,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.65226149559021,0.1578374952077865,0.7252675890922546,285.0297241210937,284.95001220703125,304.0174865722656,297.7741394042969,300.34503173828125,297.23516845703125,285.02276611328125,1.0,0.5150251984596252,0.8924791216850281,0.8924791216850281,1.0,1.0,-2.6971914768218994,1.2323249578475952,1.4648663997650146,0.614540696144104,1.0,1.0,0.0,127.92975616455078,131.0,71670.3359375,0.0,1702.991943359375,1.0,278.4405212402344,283.1694641113281,300.7675476074219,305.39215087890625,293.1499938964844,293.1499938964844,278.1499938964844,29948.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812408447265625,1.0,0.0,0.0,3.6295032501220703,3.629525899887085,8.789975822764973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.2275390625,0.0,1465.4605712890625,1895.4371337890625,0.0,2585.390380859375,0.8958376049995422,1.0,0.0,3.0,1.0,0.0
17689260,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8245021104812622,0.3264841139316559,0.2964867353439331,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9329450130462646,0.4716635346412658,0.448803186416626,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.709108829498291,0.4117098450660705,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8663897514343262,0.3822674453258514,0.3645984232425689,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.6475115418434143,0.1563625186681747,0.7193049788475037,284.8996276855469,284.95001220703125,303.9979858398437,297.7689819335937,300.3265686035156,297.2195129394531,284.8866577148437,1.0,0.5155232548713684,0.8905500173568726,0.8905500173568726,1.0,1.0,-2.690333843231201,1.2287800312042236,1.4615538120269775,0.6127556562423706,0.4741630852222442,0.4741630852222442,0.0,129.95889282226562,134.0,71755.421875,0.0,1702.3023681640625,1.0,278.1594543457031,283.02099609375,300.7855224609375,305.53009033203125,293.1499938964844,293.1499938964844,278.45001220703125,38121.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171748518943787,1.0,0.0,0.0,3.5136830806732178,3.51370620727539,8.237937549893104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.3662109375,0.0,1402.010009765625,1895.4371337890625,0.0,2629.41650390625,0.8610004782676697,1.0,0.0,3.0,1.0,0.0
17689320,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8245021104812622,0.3264841139316559,0.2964867353439331,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9329450130462646,0.4716635346412658,0.448803186416626,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.709108829498291,0.4117098450660705,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8663897514343262,0.3822674453258514,0.3645984232425689,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.6475115418434143,0.1563625186681747,0.7193049788475037,284.8996276855469,284.95001220703125,303.9979858398437,297.7689819335937,300.3265686035156,297.2195129394531,284.8866577148437,1.0,0.5155232548713684,0.8905500173568726,0.8905500173568726,1.0,1.0,-2.690333843231201,1.2287800312042236,1.4615538120269775,0.6127556562423706,0.4741630852222442,0.4741630852222442,0.0,129.95889282226562,134.0,71755.421875,0.0,1702.3023681640625,1.0,278.1594543457031,283.02099609375,300.7855224609375,305.53009033203125,293.1499938964844,293.1499938964844,278.45001220703125,38121.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171748518943787,1.0,0.0,0.0,3.5136830806732178,3.51370620727539,8.237937549893104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.3662109375,0.0,1402.010009765625,1895.4371337890625,0.0,2629.41650390625,0.8610004782676697,1.0,0.0,3.0,1.0,0.0
17689380,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8199386596679688,0.325034886598587,0.2953064739704132,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9265072345733644,0.4696518778800964,0.4470151960849762,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.7102549076080322,0.4174282550811767,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8616283535957336,0.3810795843601227,0.3635791838169098,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6430349946022034,0.1550582647323608,0.7139385938644409,285.02056884765625,284.95001220703125,303.9771423339844,297.7626037597656,300.30987548828125,297.2079467773437,285.0120849609375,1.0,0.5164341926574707,0.8886209726333618,0.8886209726333618,1.0,1.0,-2.685965776443481,1.2264366149902344,1.4595290422439575,0.6116426587104797,1.0,1.0,0.0,132.14039611816406,137.0,71325.796875,0.0,1705.9312744140625,1.0,278.4399719238281,283.16668701171875,300.7579345703125,305.3590087890625,293.1499938964844,293.1499938964844,278.1499938964844,29403.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113430738449097,1.0,0.0,0.0,3.615376710891724,3.6153993606567374,8.721685276213975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.7685546875,0.0,1446.10302734375,1895.4371337890625,0.0,2575.567138671875,0.8922419548034668,1.0,0.0,3.0,1.0,0.0
17689440,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8199386596679688,0.325034886598587,0.2953064739704132,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9265072345733644,0.4696518778800964,0.4470151960849762,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.7102549076080322,0.4174282550811767,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8616283535957336,0.3810795843601227,0.3635791838169098,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6430349946022034,0.1550582647323608,0.7139385938644409,285.02056884765625,284.95001220703125,303.9771423339844,297.7626037597656,300.30987548828125,297.2079467773437,285.0120849609375,1.0,0.5164341926574707,0.8886209726333618,0.8886209726333618,1.0,1.0,-2.685965776443481,1.2264366149902344,1.4595290422439575,0.6116426587104797,1.0,1.0,0.0,132.14039611816406,137.0,71325.796875,0.0,1705.9312744140625,1.0,278.4399719238281,283.16668701171875,300.7579345703125,305.3590087890625,293.1499938964844,293.1499938964844,278.1499938964844,29403.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113430738449097,1.0,0.0,0.0,3.615376710891724,3.6153993606567374,8.721685276213975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.7685546875,0.0,1446.10302734375,1895.4371337890625,0.0,2575.567138671875,0.8922419548034668,1.0,0.0,3.0,1.0,0.0
17689500,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.8165462613105774,0.3236446380615234,0.2941689789295196,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.9220016002655028,0.4679641723632812,0.4455712735652923,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.9990000128746032,0.7096916437149048,0.4213252365589142,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.8582471609115601,0.3799145221710205,0.362619012594223,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.6400610208511353,0.1541177034378051,0.7102922797203064,285.1915283203125,284.95001220703125,303.9661560058594,297.7589416503906,300.2960205078125,297.192626953125,285.3363647460937,1.0,0.5169034004211426,0.8876563906669617,0.8876563906669617,1.0,1.0,-2.682013988494873,1.22439444065094,1.4576196670532229,0.6106704473495483,1.0,1.0,0.0,133.61199951171875,137.0,67757.046875,0.0,1706.9046630859375,1.0,278.2039794921875,283.5311279296875,300.7759094238281,305.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,44982.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152778148651123,1.0,0.0,0.0,2.988423585891724,2.988443374633789,5.959058739790635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.8466796875,0.0,969.1912231445312,1895.4371337890625,0.0,2611.878662109375,0.8177762031555176,1.0,0.0,3.0,1.0,0.0
17689560,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8139474987983704,0.3228418529033661,0.2935104668140411,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9184486865997314,0.4668514430522918,0.4445778131484985,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.709703803062439,0.4246035516262054,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.855606198310852,0.379220187664032,0.3620152771472931,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6375882029533386,0.1533700376749038,0.7071775197982788,284.8829650878906,284.95001220703125,303.95477294921875,297.75494384765625,300.2865600585937,297.185791015625,284.8891906738281,1.0,0.5174440741539001,0.8866888284683228,0.8866888284683228,1.0,1.0,-2.679497718811035,1.2230634689331057,1.45643413066864,0.6100081205368042,0.3440998792648315,0.3440998792648315,0.0,134.88758850097656,140.0,69758.015625,0.0,1709.0703125,1.0,278.1596374511719,283.037353515625,300.7739562988281,305.4801330566406,293.1499938964844,293.1499938964844,278.45001220703125,54387.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164596557617188,1.0,0.0,0.0,3.3378660678863525,3.337890625,7.434147164531169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.3662109375,0.0,1338.651611328125,1895.4371337890625,0.0,2622.802001953125,0.8086162209510803,1.0,0.0,3.0,1.0,0.0
17689620,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8090751767158508,0.3215285837650299,0.2924436628818512,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9120095372200012,0.4650047719478607,0.4429294764995575,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.709995687007904,0.4309265613555908,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8508118391036987,0.3781553208827972,0.361098974943161,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6330375671386719,0.1520296782255172,0.7016006112098694,285.0252685546875,284.95001220703125,303.9308776855469,297.74591064453125,300.26837158203125,297.1738586425781,285.01690673828125,1.0,0.5187012553215027,0.8847536444664001,0.8847536444664001,1.0,1.0,-2.67603087425232,1.22114896774292,1.45488178730011,0.6091430187225342,1.0,1.0,0.0,137.42947387695312,143.0,70838.765625,0.0,1715.6224365234375,1.0,278.4394226074219,283.1805419921875,300.7426452636719,305.3106384277344,293.1499938964844,293.1499938964844,278.1499938964844,28972.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099881410598755,1.0,0.0,0.0,3.57994031906128,3.579962491989136,8.551551218261011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.177734375,0.0,1405.038818359375,1895.4371337890625,0.0,2563.084228515625,0.8841041922569275,1.0,0.0,3.0,1.0,0.0
17689680,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8090751767158508,0.3215285837650299,0.2924436628818512,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9120095372200012,0.4650047719478607,0.4429294764995575,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.709995687007904,0.4309265613555908,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8508118391036987,0.3781553208827972,0.361098974943161,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6330375671386719,0.1520296782255172,0.7016006112098694,285.0252685546875,284.95001220703125,303.9308776855469,297.74591064453125,300.26837158203125,297.1738586425781,285.01690673828125,1.0,0.5187012553215027,0.8847536444664001,0.8847536444664001,1.0,1.0,-2.67603087425232,1.22114896774292,1.45488178730011,0.6091430187225342,1.0,1.0,0.0,137.42947387695312,143.0,70838.765625,0.0,1715.6224365234375,1.0,278.4394226074219,283.1805419921875,300.7426452636719,305.3106384277344,293.1499938964844,293.1499938964844,278.1499938964844,28972.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099881410598755,1.0,0.0,0.0,3.57994031906128,3.579962491989136,8.551551218261011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.177734375,0.0,1405.038818359375,1895.4371337890625,0.0,2563.084228515625,0.8841041922569275,1.0,0.0,3.0,1.0,0.0
17689740,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8023719191551208,0.3192011713981628,0.290507048368454,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9041900634765624,0.4620820879936218,0.4403647780418396,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.7082380056381226,0.4387054145336151,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8446835875511169,0.3761764168739319,0.359416663646698,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6274402737617493,0.1502129137516021,0.694283127784729,284.8828125,284.95001220703125,303.9053649902344,297.73541259765625,300.2420654296875,297.1490173339844,284.8789367675781,1.0,0.5198808908462524,0.8828184604644775,0.8828184604644775,1.0,1.0,-2.6691551208496094,1.217569351196289,1.45158588886261,0.6074129343032837,0.3353587985038757,0.3353587985038757,0.0,140.5182647705078,146.0,69913.6171875,0.0,1719.6759033203125,1.0,278.1600341796875,283.0337219238281,300.7559814453125,305.4395446777344,293.1499938964844,293.1499938964844,278.45001220703125,47995.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152957558631897,1.0,0.0,0.0,3.375136137008667,3.375159740447998,7.601090032949287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.33203125,0.0,1331.3238525390625,1895.4371337890625,0.0,2612.044677734375,0.8200635313987732,1.0,0.0,3.0,1.0,0.0
17689800,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8023719191551208,0.3192011713981628,0.290507048368454,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9041900634765624,0.4620820879936218,0.4403647780418396,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.7082380056381226,0.4387054145336151,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8446835875511169,0.3761764168739319,0.359416663646698,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6274402737617493,0.1502129137516021,0.694283127784729,284.8828125,284.95001220703125,303.9053649902344,297.73541259765625,300.2420654296875,297.1490173339844,284.8789367675781,1.0,0.5198808908462524,0.8828184604644775,0.8828184604644775,1.0,1.0,-2.6691551208496094,1.217569351196289,1.45158588886261,0.6074129343032837,0.3353587985038757,0.3353587985038757,0.0,140.5182647705078,146.0,69913.6171875,0.0,1719.6759033203125,1.0,278.1600341796875,283.0337219238281,300.7559814453125,305.4395446777344,293.1499938964844,293.1499938964844,278.45001220703125,47995.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152957558631897,1.0,0.0,0.0,3.375136137008667,3.375159740447998,7.601090032949287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.33203125,0.0,1331.3238525390625,1895.4371337890625,0.0,2612.044677734375,0.8200635313987732,1.0,0.0,3.0,1.0,0.0
17689860,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7970708608627319,0.3177091479301452,0.2893109619617462,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8982056379318237,0.4600435495376587,0.4385731816291809,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.7073073387145996,0.445427656173706,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8398489952087402,0.3749327957630157,0.3583656847476959,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6227034330368042,0.1487215608358383,0.6881215572357178,285.01171875,284.95001220703125,303.8780822753906,297.723388671875,300.2205810546875,297.134033203125,285.00128173828125,1.0,0.5211984515190125,0.8808996081352234,0.8808996081352234,1.0,1.0,-2.6649770736694336,1.2153053283691406,1.4496716260910034,0.6063610315322876,1.0,1.0,0.0,143.2974853515625,149.0,70447.0078125,0.0,1726.2232666015625,1.0,278.4389038085937,283.1737060546875,300.72198486328125,305.2639465332031,293.1499938964844,293.1499938964844,278.1499938964844,28403.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090671300888062,1.0,0.0,0.0,3.5648012161254883,3.5648229122161865,8.479376560899254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.98046875,0.0,1384.9176025390625,1895.4371337890625,0.0,2554.60498046875,0.8799023032188416,1.0,0.0,3.0,1.0,0.0
17689920,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7970708608627319,0.3177091479301452,0.2893109619617462,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8982056379318237,0.4600435495376587,0.4385731816291809,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.7073073387145996,0.445427656173706,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8398489952087402,0.3749327957630157,0.3583656847476959,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6227034330368042,0.1487215608358383,0.6881215572357178,285.01171875,284.95001220703125,303.8780822753906,297.723388671875,300.2205810546875,297.134033203125,285.00128173828125,1.0,0.5211984515190125,0.8808996081352234,0.8808996081352234,1.0,1.0,-2.6649770736694336,1.2153053283691406,1.4496716260910034,0.6063610315322876,1.0,1.0,0.0,143.2974853515625,149.0,70447.0078125,0.0,1726.2232666015625,1.0,278.4389038085937,283.1737060546875,300.72198486328125,305.2639465332031,293.1499938964844,293.1499938964844,278.1499938964844,28403.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090671300888062,1.0,0.0,0.0,3.5648012161254883,3.5648229122161865,8.479376560899254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.98046875,0.0,1384.9176025390625,1895.4371337890625,0.0,2554.60498046875,0.8799023032188416,1.0,0.0,3.0,1.0,0.0
17689980,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7901816964149475,0.3151150047779083,0.2871825695037842,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8907555937767029,0.4568458795547485,0.43579962849617,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.704119086265564,0.4534758925437927,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8337774872779846,0.3726963400840759,0.3564871549606323,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6168069839477539,0.1467328369617462,0.6801436543464661,284.8983459472656,284.95001220703125,303.8489990234375,297.70977783203125,300.19061279296875,297.1055908203125,284.9804992675781,1.0,0.5223517417907715,0.8789807558059692,0.8789807558059692,1.0,1.0,-2.6569154262542725,1.211147427558899,1.4457679986953735,0.6043148636817932,0.4100715219974518,0.4100715219974518,0.0,146.5760040283203,137.0,63321.4921875,0.0,1729.3504638671875,1.0,278.160400390625,283.156494140625,300.7308959960937,305.3048400878906,293.1499938964844,293.1499938964844,278.45001220703125,90335.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146324157714844,1.0,0.0,0.0,2.7582712173461914,2.758297204971313,5.076533398096217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2802734375,0.0,1056.17041015625,1895.4371337890625,0.0,2605.9169921875,0.6819286942481995,1.0,0.0,3.0,1.0,0.0
17690040,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7901816964149475,0.3151150047779083,0.2871825695037842,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8907555937767029,0.4568458795547485,0.43579962849617,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.704119086265564,0.4534758925437927,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8337774872779846,0.3726963400840759,0.3564871549606323,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6168069839477539,0.1467328369617462,0.6801436543464661,284.8983459472656,284.95001220703125,303.8489990234375,297.70977783203125,300.19061279296875,297.1055908203125,284.9804992675781,1.0,0.5223517417907715,0.8789807558059692,0.8789807558059692,1.0,1.0,-2.6569154262542725,1.211147427558899,1.4457679986953735,0.6043148636817932,0.4100715219974518,0.4100715219974518,0.0,146.5760040283203,137.0,63321.4921875,0.0,1729.3504638671875,1.0,278.160400390625,283.156494140625,300.7308959960937,305.3048400878906,293.1499938964844,293.1499938964844,278.45001220703125,90335.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146324157714844,1.0,0.0,0.0,2.7582712173461914,2.758297204971313,5.076533398096217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2802734375,0.0,1056.17041015625,1895.4371337890625,0.0,2605.9169921875,0.6819286942481995,1.0,0.0,3.0,1.0,0.0
17690100,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7899719476699829,0.3151365220546722,0.2866425812244415,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.8904832005500793,0.4565410912036896,0.4349289536476135,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9990000128746032,0.7045609354972839,0.4529736042022705,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8336713910102844,0.3726376593112945,0.3559469878673553,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.6159840822219849,0.1461852341890335,0.6766496896743774,285.1481018066406,284.95001220703125,303.833740234375,297.70233154296875,300.1839294433594,297.1075744628906,285.1112365722656,1.0,0.5208603739738464,0.8780212998390198,0.8780212998390198,1.0,1.0,-2.6497745513916016,1.2075413465499878,1.442233324050903,0.6025466322898865,1.0,1.0,0.0,146.1159210205078,137.0,69467.90625,0.0,1716.896484375,1.0,278.3853759765625,283.2827453613281,300.6698913574219,305.10699462890625,293.1499938964844,293.1499938964844,278.45001220703125,26374.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064890503883362,1.0,0.0,0.0,3.4150655269622803,3.415085554122925,7.782002739986638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.4384765625,0.0,1219.7781982421875,1895.4371337890625,0.0,2530.89892578125,0.8454909324645996,1.0,0.0,3.0,1.0,0.0
17690160,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7905958294868469,0.3135464489459991,0.2857724726200104,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8912942409515381,0.4547019004821777,0.4337617456912994,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.7031733393669128,0.4505606889724731,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.83448725938797,0.3713158667087555,0.3551629483699798,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6158954501152039,0.1451424062252044,0.6727533936500549,284.9744873046875,284.95001220703125,303.8180236816406,297.6944580078125,300.16851806640625,297.0947265625,284.9640808105469,1.0,0.5184214115142822,0.8771193027496338,0.8771193027496338,1.0,1.0,-2.638816595077514,1.2020606994628906,1.436755895614624,0.5998958945274353,0.9880096316337584,0.9880096316337584,0.0,144.6856231689453,125.0,69718.3984375,0.0,1694.6356201171875,1.0,278.43914794921875,283.1524353027344,300.69390869140625,305.1963195800781,293.1499938964844,293.1499938964844,278.1499938964844,28375.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081822395324707,1.0,0.0,0.0,3.546093702316284,3.5461153984069824,8.390613857045537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.83984375,0.0,1365.1839599609375,1895.4371337890625,0.0,2546.4638671875,0.8759221434593201,1.0,0.0,3.0,1.0,0.0
17690220,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7924444675445557,0.311380922794342,0.2836357355117798,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8937552571296692,0.451986700296402,0.4310470223426819,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.7024553418159485,0.4441588819026947,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8367523550987244,0.3693452179431915,0.3531658351421356,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6163668632507324,0.1434745639562606,0.6647285223007202,284.8487243652344,284.95001220703125,303.79156494140625,297.6808166503906,300.1485290527344,297.0848999023437,284.83258056640625,1.0,0.5126603245735168,0.8756635189056396,0.8756635189056396,1.0,1.0,-2.6132571697235107,1.189407467842102,1.4238498210906982,0.5934885144233704,0.1000000014901161,0.1000000014901161,0.0,141.02450561523438,125.0,67897.3828125,0.0,1641.912109375,1.0,278.1702575683594,283.0173034667969,300.7030334472656,305.3104248046875,293.1499938964844,293.1499938964844,278.1499938964844,53656.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127285838127136,1.0,0.0,0.0,3.286205530166626,3.286229372024536,7.205808856269869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.984375,0.0,1283.7821044921875,1895.4371337890625,0.0,2588.34326171875,0.7928006649017334,1.0,0.0,3.0,1.0,0.0
17690280,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431396484375,0.7932488918304443,0.3113581538200378,0.2831406593322754,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8947376608848572,0.4518038928508758,0.4303991794586181,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.9990000128746032,0.7032454609870911,0.442075103521347,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87860107421875,0.8376280069351196,0.3692534863948822,0.3526840507984161,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.6167247891426086,0.1432282477617263,0.6627753973007202,285.8865966796875,284.95001220703125,303.7850341796875,297.6773986816406,300.1461181640625,297.086669921875,286.1576538085937,1.0,0.5110238790512085,0.8753153681755066,0.8753153681755066,1.0,1.0,-2.6064553260803223,1.1860438585281372,1.4204113483428955,0.5917870998382568,1.0,1.0,0.0,139.89358520507812,128.0,63590.46875,0.0,1627.33837890625,1.0,278.1631774902344,284.28271484375,300.6378479003906,304.5742492675781,293.1499938964844,293.1499938964844,278.45001220703125,40748.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066729307174683,1.0,0.0,0.0,2.4921374320983887,2.4921529293060303,4.144168030961737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.552734375,0.0,610.4414672851562,1895.4371337890625,0.0,2532.58837890625,0.7475870251655579,1.0,0.0,3.0,1.0,0.0
17690340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7960171103477478,0.3097342848777771,0.2822674512863159,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8977203965187073,0.4495870172977447,0.4288734197616577,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.7054277062416077,0.4362617433071136,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8404224514961243,0.367803156375885,0.3517524302005768,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6175225377082825,0.1417836546897888,0.6566424369812012,284.9405517578125,284.95001220703125,303.75,297.6584777832031,300.1338195800781,297.0976867675781,284.9437561035156,1.0,0.5069692730903625,0.8735114336013794,0.8735114336013794,1.0,1.0,-2.5880894660949707,1.1769074201583862,1.4111820459365845,0.5869728922843933,0.7113625407218933,0.7113625407218933,0.0,136.77700805664062,131.0,67426.515625,0.0,1588.0560302734375,1.0,278.4391784667969,283.16534423828125,300.6602478027344,305.0599670410156,293.1499938964844,293.1499938964844,278.75,36892.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040603995323181,1.0,0.0,0.0,3.3834221363067627,3.383443832397461,7.638457191205816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.3564453125,0.0,1262.510009765625,1895.4371337890625,0.0,2508.6064453125,0.8341642022132874,1.0,0.0,3.0,1.0,0.0
