time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7960171103477478,0.3097342848777771,0.2822674512863159,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8977203965187073,0.4495870172977447,0.4288734197616577,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.7054277062416077,0.4362617433071136,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8404224514961243,0.367803156375885,0.3517524302005768,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6175225377082825,0.1417836546897888,0.6566424369812012,284.9405517578125,284.95001220703125,303.75,297.6584777832031,300.1338195800781,297.0976867675781,284.9437561035156,1.0,0.5069692730903625,0.8735114336013794,0.8735114336013794,1.0,1.0,-2.5880894660949707,1.1769074201583862,1.4111820459365845,0.5869728922843933,0.7113625407218933,0.7113625407218933,0.0,136.77700805664062,131.0,67426.515625,0.0,1588.0560302734375,1.0,278.4391784667969,283.16534423828125,300.6602478027344,305.0599670410156,293.1499938964844,293.1499938964844,278.75,36892.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040603995323181,1.0,0.0,0.0,3.3834221363067627,3.383443832397461,7.638457191205816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.3564453125,0.0,1262.510009765625,1895.4371337890625,0.0,2508.6064453125,0.8341642022132874,1.0,0.0,3.0,1.0,0.0
17690460,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7928907871246338,0.3069958686828613,0.2796239852905273,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8945983052253723,0.4460668861865997,0.4254199862480163,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9990000128746032,0.7046800255775452,0.4371590316295624,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8379569053649902,0.3651981949806213,0.3491987884044647,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6142177581787109,0.1397363841533661,0.6474485993385315,284.9552307128906,284.95001220703125,303.71356201171875,297.6398010253906,300.1090087890625,297.08642578125,284.9470520019531,1.0,0.5043314099311829,0.8723129630088806,0.8723129630088806,1.0,1.0,-2.5677223205566406,1.1668496131896973,1.4008727073669434,0.5817267894744873,0.9211537837982178,0.9211537837982178,0.0,136.4853973388672,134.0,67464.921875,0.0,1558.91748046875,1.0,278.7401123046875,283.1871032714844,300.64080810546875,304.99560546875,293.1499938964844,293.1499938964844,278.45001220703125,30137.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016126751899719,1.0,0.0,0.0,3.633725881576538,3.6337485313415527,8.810440021989052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.5126953125,0.0,1471.46875,1895.4371337890625,0.0,2486.178955078125,0.8965705633163452,1.0,0.0,3.0,1.0,0.0
17690520,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7928907871246338,0.3069958686828613,0.2796239852905273,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8945983052253723,0.4460668861865997,0.4254199862480163,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9990000128746032,0.7046800255775452,0.4371590316295624,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8379569053649902,0.3651981949806213,0.3491987884044647,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6142177581787109,0.1397363841533661,0.6474485993385315,284.9552307128906,284.95001220703125,303.71356201171875,297.6398010253906,300.1090087890625,297.08642578125,284.9470520019531,1.0,0.5043314099311829,0.8723129630088806,0.8723129630088806,1.0,1.0,-2.5677223205566406,1.1668496131896973,1.4008727073669434,0.5817267894744873,0.9211537837982178,0.9211537837982178,0.0,136.4853973388672,134.0,67464.921875,0.0,1558.91748046875,1.0,278.7401123046875,283.1871032714844,300.64080810546875,304.99560546875,293.1499938964844,293.1499938964844,278.45001220703125,30137.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016126751899719,1.0,0.0,0.0,3.633725881576538,3.6337485313415527,8.810440021989052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.5126953125,0.0,1471.46875,1895.4371337890625,0.0,2486.178955078125,0.8965705633163452,1.0,0.0,3.0,1.0,0.0
17690580,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7898441553115845,0.3049976229667663,0.2778438031673431,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8913413882255554,0.4434420466423034,0.4229632019996643,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,0.7033553719520569,0.439276248216629,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8353156447410583,0.3632327020168304,0.3473697602748871,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6108965873718262,0.1381339430809021,0.6404504179954529,284.8427124023437,284.95001220703125,303.68536376953125,297.6271057128906,300.0883483886719,297.07470703125,284.8431091308594,1.0,0.5030770301818848,0.8713976740837097,0.8713976740837097,1.0,1.0,-2.5545668601989746,1.160347819328308,1.394218921661377,0.578292965888977,0.1000000014901161,0.1000000014901161,0.0,136.95936584472656,134.0,64678.9296875,0.0,1543.184814453125,1.0,278.471435546875,283.0799255371094,300.6537170410156,305.11376953125,293.1499938964844,293.1499938964844,278.45001220703125,68527.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807025134563446,1.0,0.0,0.0,3.234400510787964,3.234426498413086,6.980409352763672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.609375,0.0,1333.7510986328125,1895.4371337890625,0.0,2535.824951171875,0.7726947069168091,1.0,0.0,3.0,1.0,0.0
17690640,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7889060974121094,0.3053616285324096,0.2773683965206146,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.8903143405914307,0.4435871243476867,0.4222832918167114,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.9990000128746032,0.704367995262146,0.4400464594364166,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.8344812989234924,0.3634114861488342,0.346867024898529,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.6098232865333557,0.1379465907812118,0.6383912563323975,286.0115051269531,284.95001220703125,303.6765441894531,297.6234130859375,300.08721923828125,297.0799255371094,285.9915771484375,1.0,0.5028024911880493,0.8711145520210266,0.8711145520210266,1.0,1.0,-2.551021099090576,1.1586003303527832,1.392420768737793,0.5773271918296814,1.0,1.0,0.0,137.17236328125,137.0,65999.8671875,0.0,1539.3399658203125,1.0,278.4622497558594,284.2280578613281,300.5674133300781,304.5274963378906,293.1499938964844,293.1499938964844,278.75,29970.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984634041786194,1.0,0.0,0.0,2.962473630905152,2.962490558624268,5.856016969119082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.123046875,0.0,857.7221069335938,1895.4371337890625,0.0,2457.384765625,0.7985659241676331,1.0,0.0,3.0,1.0,0.0
17690700,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7893131375312805,0.3051544427871704,0.2777681648731231,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8903641700744629,0.4430641233921051,0.4223252534866333,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9990000128746032,0.7049302458763123,0.4400184452533722,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8346310257911682,0.3631571233272552,0.3470443785190582,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.6092000007629395,0.1374074667692184,0.6365152597427368,285.0773620605469,284.95001220703125,303.6578369140625,297.6160583496094,300.08203125,297.0871887207031,285.0647888183594,1.0,0.5026143193244934,0.8705153465270996,0.8705153465270996,1.0,1.0,-2.5494747161865234,1.157805562019348,1.3916690349578855,0.5767917037010193,1.0,1.0,0.0,137.10494995117188,137.0,66212.3359375,0.0,1536.9696044921875,1.0,278.6932067871094,283.3144836425781,300.5892639160156,304.8118896484375,293.1499938964844,293.1499938964844,278.75,26566.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966409921646118,1.0,0.0,0.0,3.431583881378174,3.431604146957397,7.85746635756368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.064453125,0.0,1237.1182861328125,1895.4371337890625,0.0,2440.75537109375,0.8489317893981934,1.0,0.0,3.0,1.0,0.0
17690760,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7867244482040405,0.3034260869026184,0.2766469419002533,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8876383900642395,0.4410561919212341,0.4208883941173553,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.7031638026237488,0.4424619078636169,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8324266672134399,0.361658364534378,0.3460233211517334,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6066811680793762,0.1363405883312225,0.6326832175254822,284.97613525390625,284.95001220703125,303.63897705078125,297.60919189453125,300.0654296875,297.0738220214844,284.9666748046875,1.0,0.5024702548980713,0.8698614239692688,0.8698614239692688,1.0,1.0,-2.5435121059417725,1.15482759475708,1.3886845111846924,0.5752432942390442,1.0,1.0,0.0,137.9670867919922,140.0,66520.4140625,0.0,1532.70703125,1.0,278.73980712890625,283.2231140136719,300.6098327636719,304.8983154296875,293.1499938964844,293.1499938964844,278.45001220703125,28581.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798198938369751,1.0,0.0,0.0,3.555988550186157,3.5560102462768555,8.437503993263817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.787109375,0.0,1376.9903564453125,1895.4371337890625,0.0,2454.969482421875,0.8782625198364258,1.0,0.0,3.0,1.0,0.0
17690820,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.7805610299110413,0.3007639944553375,0.2741023302078247,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.8810908198356628,0.4376653134822845,0.417572945356369,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9990000128746032,0.6997227668762207,0.4485938549041748,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.8270315527915955,0.3591105937957763,0.3435549736022949,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.6004845499992371,0.1342598050832748,0.6236742734909058,285.4986267089844,284.95001220703125,303.6008605957031,297.5970153808594,300.0343322753906,297.051025390625,285.9125366210937,1.0,0.5023678541183472,0.8685536980628967,0.8685536980628967,1.0,1.0,-2.53004789352417,1.1481554508209229,1.381892442703247,0.5716052651405334,1.0,1.0,0.0,140.1986541748047,128.0,57288.44921875,0.0,1524.3673095703125,1.0,278.4623718261719,284.0906066894531,300.58203125,304.4105224609375,293.1499938964844,293.1499938964844,278.75,57913.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999592423439026,1.0,0.0,0.0,2.205660343170166,2.205677032470703,3.246165078962804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.947265625,0.0,540.7302856445312,1895.4371337890625,0.0,2471.052490234375,0.7095229625701904,1.0,0.0,3.0,1.0,0.0
17690880,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.7805610299110413,0.3007639944553375,0.2741023302078247,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.8810908198356628,0.4376653134822845,0.417572945356369,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9990000128746032,0.6997227668762207,0.4485938549041748,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.8270315527915955,0.3591105937957763,0.3435549736022949,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.6004845499992371,0.1342598050832748,0.6236742734909058,285.4986267089844,284.95001220703125,303.6008605957031,297.5970153808594,300.0343322753906,297.051025390625,285.9125366210937,1.0,0.5023678541183472,0.8685536980628967,0.8685536980628967,1.0,1.0,-2.53004789352417,1.1481554508209229,1.381892442703247,0.5716052651405334,1.0,1.0,0.0,140.1986541748047,128.0,57288.44921875,0.0,1524.3673095703125,1.0,278.4623718261719,284.0906066894531,300.58203125,304.4105224609375,293.1499938964844,293.1499938964844,278.75,57913.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999592423439026,1.0,0.0,0.0,2.205660343170166,2.205677032470703,3.246165078962804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.947265625,0.0,540.7302856445312,1895.4371337890625,0.0,2471.052490234375,0.7095229625701904,1.0,0.0,3.0,1.0,0.0
17690940,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.782444179058075,0.299264132976532,0.2730115354061126,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.883119523525238,0.4355166256427765,0.4157803356647491,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9990000128746032,0.6987420320510864,0.4436655342578888,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8289526700973511,0.357635885477066,0.3423285186290741,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6004072427749634,0.1326968967914581,0.6166079044342041,284.9654846191406,284.95001220703125,303.562255859375,297.5867614746094,300.0138244628906,297.0495300292969,284.9537048339844,1.0,0.4976651668548584,0.8672459125518799,0.8672459125518799,1.0,1.0,-2.5107154846191406,1.1385881900787354,1.3721272945404053,0.5666350722312927,0.9065059423446656,0.9065059423446656,0.0,137.418701171875,116.0,65577.5078125,0.0,1486.8724365234375,1.0,278.7391967773437,283.22967529296875,300.5875244140625,304.81805419921875,293.1499938964844,293.1499938964844,278.45001220703125,28085.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950338125228882,1.0,0.0,0.0,3.5017125606536865,3.5017337799072266,8.181901876014308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.787109375,0.0,1317.5562744140625,1895.4371337890625,0.0,2426.110107421875,0.86497563123703,1.0,0.0,3.0,1.0,0.0
17691000,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.782444179058075,0.299264132976532,0.2730115354061126,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.883119523525238,0.4355166256427765,0.4157803356647491,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9990000128746032,0.6987420320510864,0.4436655342578888,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8289526700973511,0.357635885477066,0.3423285186290741,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6004072427749634,0.1326968967914581,0.6166079044342041,284.9654846191406,284.95001220703125,303.562255859375,297.5867614746094,300.0138244628906,297.0495300292969,284.9537048339844,1.0,0.4976651668548584,0.8672459125518799,0.8672459125518799,1.0,1.0,-2.5107154846191406,1.1385881900787354,1.3721272945404053,0.5666350722312927,0.9065059423446656,0.9065059423446656,0.0,137.418701171875,116.0,65577.5078125,0.0,1486.8724365234375,1.0,278.7391967773437,283.22967529296875,300.5875244140625,304.81805419921875,293.1499938964844,293.1499938964844,278.45001220703125,28085.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950338125228882,1.0,0.0,0.0,3.5017125606536865,3.5017337799072266,8.181901876014308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.787109375,0.0,1317.5562744140625,1895.4371337890625,0.0,2426.110107421875,0.86497563123703,1.0,0.0,3.0,1.0,0.0
17691060,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7837514281272888,0.2969663739204407,0.2707356512546539,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8850479125976562,0.4326838552951813,0.4129338562488556,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9990000128746032,0.6971750259399414,0.4378234446048736,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8307018876075745,0.3554511070251465,0.340120404958725,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6005178689956665,0.1310575306415558,0.6087913513183594,284.8475036621094,284.95001220703125,303.5343322753906,297.5805053710937,299.99298095703125,297.0390930175781,284.8115234375,1.0,0.4921174943447113,0.8663694858551025,0.8663694858551025,1.0,1.0,-2.485502243041992,1.126214623451233,1.3592875003814695,0.5601600408554077,0.1000000014901161,0.1000000014901161,0.0,134.08334350585938,116.0,64940.765625,0.0,1439.970703125,1.0,278.47772216796875,283.0787658691406,300.6073303222656,304.9631652832031,293.1499938964844,293.1499938964844,278.45001220703125,43749.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001055121421814,1.0,0.0,0.0,3.3549585342407227,3.3549811840057373,7.510478781114216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.0400390625,0.0,1282.3226318359375,1895.4371337890625,0.0,2472.389404296875,0.8158842921257019,1.0,0.0,3.0,1.0,0.0
17691120,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.7850686311721802,0.2974513471126556,0.2700147330760956,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.8866302967071533,0.4328939914703369,0.4119637310504913,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.9990000128746032,0.699015200138092,0.4345196783542633,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.8320834040641785,0.3556818068027496,0.33936208486557,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.6011095643043518,0.1308255642652511,0.6058083772659302,286.2710266113281,284.95001220703125,303.5232238769531,297.5782775878906,299.9923400878906,297.048095703125,286.156005859375,1.0,0.4895655810832977,0.8660228848457336,0.8660228848457336,1.0,1.0,-2.475001573562622,1.121076226234436,1.3539254665374756,0.5574137568473816,1.0,1.0,0.0,132.33287048339844,119.0,64461.17578125,0.0,1419.162109375,1.0,278.4646911621094,284.4070739746094,300.4976501464844,304.2821655273437,293.1499938964844,293.1499938964844,278.75,27050.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886119484901428,1.0,0.0,0.0,2.8768625259399414,2.876878261566162,5.522446713257523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.7265625,0.0,778.337158203125,1895.4371337890625,0.0,2367.795654296875,0.770318329334259,1.0,0.0,3.0,1.0,0.0
17691180,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7879769206047058,0.2949523329734802,0.2689553499221802,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8897632956504822,0.4297082722187042,0.4101433455944061,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6995681524276733,0.42816823720932,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8349446058273315,0.3533432483673095,0.3381045758724212,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6018475294113159,0.12901671230793,0.5989426374435425,285.01129150390625,284.95001220703125,303.4837646484375,297.5715026855469,299.9743347167969,297.0525207519531,285.0440368652344,1.0,0.484959065914154,0.8647997975349426,0.8647997975349426,1.0,1.0,-2.4541475772857666,1.1108404397964478,1.3433072566986084,0.5518091320991516,1.0,1.0,0.0,128.97584533691406,122.0,62796.5625,0.0,1378.7960205078125,1.0,278.73876953125,283.3746032714844,300.5655212402344,304.6326599121094,293.1499938964844,293.1499938964844,279.04998779296875,34317.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890893816947937,1.0,0.0,0.0,3.221153974533081,3.2211737632751465,6.923349360477005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.513671875,0.0,1095.2333984375,1895.4371337890625,0.0,2372.119384765625,0.8190258741378784,1.0,0.0,3.0,1.0,0.0
17691240,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7879769206047058,0.2949523329734802,0.2689553499221802,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8897632956504822,0.4297082722187042,0.4101433455944061,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6995681524276733,0.42816823720932,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8349446058273315,0.3533432483673095,0.3381045758724212,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6018475294113159,0.12901671230793,0.5989426374435425,285.01129150390625,284.95001220703125,303.4837646484375,297.5715026855469,299.9743347167969,297.0525207519531,285.0440368652344,1.0,0.484959065914154,0.8647997975349426,0.8647997975349426,1.0,1.0,-2.4541475772857666,1.1108404397964478,1.3433072566986084,0.5518091320991516,1.0,1.0,0.0,128.97584533691406,122.0,62796.5625,0.0,1378.7960205078125,1.0,278.73876953125,283.3746032714844,300.5655212402344,304.6326599121094,293.1499938964844,293.1499938964844,279.04998779296875,34317.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890893816947937,1.0,0.0,0.0,3.221153974533081,3.2211737632751465,6.923349360477005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.513671875,0.0,1095.2333984375,1895.4371337890625,0.0,2372.119384765625,0.8190258741378784,1.0,0.0,3.0,1.0,0.0
17691300,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7864461541175842,0.2934125959873199,0.2674152851104736,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.888314425945282,0.4277568161487579,0.4081699848175049,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.6988795399665833,0.4281390011310577,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8337807059288025,0.3518228828907013,0.336573451757431,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.5999739766120911,0.1279067695140838,0.5938719511032104,284.9744873046875,284.95001220703125,303.4638671875,297.5686950683594,299.9608764648437,297.0466003417969,284.97052001953125,1.0,0.4832266867160797,0.8641883134841919,0.8641883134841919,1.0,1.0,-2.4419569969177246,1.104866623878479,1.3370903730392456,0.5485506057739258,1.0,1.0,0.0,128.57373046875,122.0,63352.03125,0.0,1361.9725341796875,1.0,278.9918212890625,283.29449462890625,300.5487060546875,304.5743408203125,293.1499938964844,293.1499938964844,279.04998779296875,27934.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860236167907715,1.0,0.0,0.0,3.518363237380981,3.518384456634521,8.259896731033223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.2421875,0.0,1333.41552734375,1895.4371337890625,0.0,2344.387451171875,0.8697238564491272,1.0,0.0,3.0,1.0,0.0
17691360,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7846390008926392,0.291864812374115,0.2660095989704132,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8864794373512268,0.4257812201976776,0.4063006341457367,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.6977574229240417,0.4287596344947815,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8322734832763672,0.3502714335918426,0.3351093828678131,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.5977360010147095,0.1267566382884979,0.5888032913208008,284.9652709960937,284.95001220703125,303.44390869140625,297.5662841796875,299.9463806152344,297.0385437011719,284.9703674316406,1.0,0.481847882270813,0.8638330101966858,0.8638330101966858,1.0,1.0,-2.4309182167053223,1.0994771718978882,1.331441044807434,0.5456165671348572,0.97406268119812,0.97406268119812,0.0,128.4829864501953,125.0,62870.83203125,0.0,1347.9921875,1.0,279.0399780273437,283.310791015625,300.5618591308594,304.6204833984375,293.1499938964844,293.1499938964844,278.75,33084.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864143252372742,1.0,0.0,0.0,3.516842842102051,3.5168652534484863,8.252760608229437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.0458984375,0.0,1368.9923095703125,1895.4371337890625,0.0,2347.91748046875,0.8753011226654053,1.0,0.0,3.0,1.0,0.0
17691420,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.781516969203949,0.2896990478038788,0.2640743255615234,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.883027970790863,0.4227557778358459,0.4034457802772522,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.6960429549217224,0.4306345880031585,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8294432163238525,0.3479436337947845,0.3329074084758758,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.593295693397522,0.1247532591223716,0.5798282623291016,284.8717956542969,284.95001220703125,303.4037475585937,297.5624694824219,299.9229431152344,297.031982421875,284.9713439941406,1.0,0.4800306260585785,0.8631224036216736,0.8631224036216736,1.0,1.0,-2.4139838218688965,1.0912187099456787,1.3227649927139282,0.5410064458847046,0.221261441707611,0.221261441707611,0.0,128.73207092285156,128.0,53001.78515625,0.0,1328.3472900390625,1.0,278.7615051269531,283.3159484863281,300.57940673828125,304.6432189941406,293.1499938964844,293.1499938964844,279.04998779296875,110324.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900835275650024,1.0,0.0,0.0,2.3914942741394043,2.391521453857422,3.816208504758834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.0712890625,0.0,896.3256225585938,1895.4371337890625,0.0,2381.12890625,0.609438955783844,1.0,0.0,3.0,1.0,0.0
17691480,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.781516969203949,0.2896990478038788,0.2640743255615234,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.883027970790863,0.4227557778358459,0.4034457802772522,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.6960429549217224,0.4306345880031585,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8294432163238525,0.3479436337947845,0.3329074084758758,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.593295693397522,0.1247532591223716,0.5798282623291016,284.8717956542969,284.95001220703125,303.4037475585937,297.5624694824219,299.9229431152344,297.031982421875,284.9713439941406,1.0,0.4800306260585785,0.8631224036216736,0.8631224036216736,1.0,1.0,-2.4139838218688965,1.0912187099456787,1.3227649927139282,0.5410064458847046,0.221261441707611,0.221261441707611,0.0,128.73207092285156,128.0,53001.78515625,0.0,1328.3472900390625,1.0,278.7615051269531,283.3159484863281,300.57940673828125,304.6432189941406,293.1499938964844,293.1499938964844,279.04998779296875,110324.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900835275650024,1.0,0.0,0.0,2.3914942741394043,2.391521453857422,3.816208504758834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.0712890625,0.0,896.3256225585938,1895.4371337890625,0.0,2381.12890625,0.609438955783844,1.0,0.0,3.0,1.0,0.0
17691540,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7792009115219116,0.2885434031486511,0.2631816864013672,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8801801800727844,0.4208554625511169,0.4017713069915771,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6955072283744812,0.4329311847686767,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8271732330322266,0.3466106355190277,0.3317426443099975,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.5895304679870605,0.1232757493853569,0.5733350515365601,285.0098571777344,284.95001220703125,303.36328125,297.5599975585937,299.90594482421875,297.0360717773437,284.99822998046875,1.0,0.4794036149978637,0.8624117970466614,0.8624117970466614,1.0,1.0,-2.4044575691223145,1.0865638256072998,1.317893624305725,0.5382879972457886,1.0,1.0,0.0,129.3969268798828,131.0,62209.4375,0.0,1319.5435791015625,1.0,279.0365905761719,283.33905029296875,300.5548400878906,304.5513916015625,293.1499938964844,293.1499938964844,278.75,26973.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801824808120728,1.0,0.0,0.0,3.460071086883545,3.4600918292999268,7.988465426933544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.2734375,0.0,1267.9296875,1895.4371337890625,0.0,2291.778564453125,0.8554039001464844,1.0,0.0,3.0,1.0,0.0
17691600,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7792009115219116,0.2885434031486511,0.2631816864013672,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8801801800727844,0.4208554625511169,0.4017713069915771,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6955072283744812,0.4329311847686767,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8271732330322266,0.3466106355190277,0.3317426443099975,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.5895304679870605,0.1232757493853569,0.5733350515365601,285.0098571777344,284.95001220703125,303.36328125,297.5599975585937,299.90594482421875,297.0360717773437,284.99822998046875,1.0,0.4794036149978637,0.8624117970466614,0.8624117970466614,1.0,1.0,-2.4044575691223145,1.0865638256072998,1.317893624305725,0.5382879972457886,1.0,1.0,0.0,129.3969268798828,131.0,62209.4375,0.0,1319.5435791015625,1.0,279.0365905761719,283.33905029296875,300.5548400878906,304.5513916015625,293.1499938964844,293.1499938964844,278.75,26973.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801824808120728,1.0,0.0,0.0,3.460071086883545,3.4600918292999268,7.988465426933544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.2734375,0.0,1267.9296875,1895.4371337890625,0.0,2291.778564453125,0.8554039001464844,1.0,0.0,3.0,1.0,0.0
17691660,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7732481360435486,0.2856587767601013,0.2606969177722931,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8738412857055664,0.4172305166721344,0.3984902203083038,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.6910410523414612,0.4386474788188934,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8218469023704529,0.34378382563591,0.3292166590690613,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.582921028137207,0.121135726571083,0.5643874406814575,284.8628845214844,284.95001220703125,303.32257080078125,297.5587463378906,299.87628173828125,297.0181884765625,284.88580322265625,1.0,0.4791906476020813,0.8614990711212158,0.8614990711212158,1.0,1.0,-2.390613317489624,1.0797834396362305,1.310829997062683,0.5344754457473755,0.1430924534797668,0.1430924534797668,0.0,131.40061950683594,119.0,57896.078125,0.0,1311.0694580078125,1.0,278.76190185546875,283.2426147460937,300.58453369140625,304.6651916503906,293.1499938964844,293.1499938964844,279.04998779296875,77517.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859703898429871,1.0,0.0,0.0,2.8999223709106445,2.899947166442871,5.611333335764357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7431640625,0.0,1094.6204833984375,1895.4371337890625,0.0,2343.9072265625,0.6981164216995239,1.0,0.0,3.0,1.0,0.0
17691720,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7732481360435486,0.2856587767601013,0.2606969177722931,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8738412857055664,0.4172305166721344,0.3984902203083038,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.6910410523414612,0.4386474788188934,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8218469023704529,0.34378382563591,0.3292166590690613,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.582921028137207,0.121135726571083,0.5643874406814575,284.8628845214844,284.95001220703125,303.32257080078125,297.5587463378906,299.87628173828125,297.0181884765625,284.88580322265625,1.0,0.4791906476020813,0.8614990711212158,0.8614990711212158,1.0,1.0,-2.390613317489624,1.0797834396362305,1.310829997062683,0.5344754457473755,0.1430924534797668,0.1430924534797668,0.0,131.40061950683594,119.0,57896.078125,0.0,1311.0694580078125,1.0,278.76190185546875,283.2426147460937,300.58453369140625,304.6651916503906,293.1499938964844,293.1499938964844,279.04998779296875,77517.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859703898429871,1.0,0.0,0.0,2.8999223709106445,2.899947166442871,5.611333335764357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7431640625,0.0,1094.6204833984375,1895.4371337890625,0.0,2343.9072265625,0.6981164216995239,1.0,0.0,3.0,1.0,0.0
17691780,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.774431049823761,0.2839667201042175,0.2591871917247772,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8751752972602844,0.4147824048995971,0.3961799740791321,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.6888238191604614,0.434140533208847,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8231276869773865,0.3419481515884399,0.3274649977684021,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.5819761753082275,0.1194092333316803,0.5563018918037415,284.9800109863281,284.95001220703125,303.2816162109375,297.5585632324219,299.8541564941406,297.0155639648437,284.966064453125,1.0,0.4742414355278015,0.8605862855911255,0.8605862855911255,1.0,1.0,-2.3688085079193115,1.069088578224182,1.2997198104858398,0.5288214087486267,0.9711458683013916,0.9711458683013916,0.0,128.80499267578125,107.0,61420.796875,0.0,1274.6256103515625,1.0,279.0363464355469,283.3368530273437,300.5565795898437,304.510498046875,293.1499938964844,293.1499938964844,278.75,26557.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769846320152283,1.0,0.0,0.0,3.427135705947876,3.4271559715271,7.837109023967059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.1318359375,0.0,1232.7294921875,1895.4371337890625,0.0,2263.109375,0.8474535346031189,1.0,0.0,3.0,1.0,0.0
17691840,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.774431049823761,0.2839667201042175,0.2591871917247772,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8751752972602844,0.4147824048995971,0.3961799740791321,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.6888238191604614,0.434140533208847,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8231276869773865,0.3419481515884399,0.3274649977684021,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.5819761753082275,0.1194092333316803,0.5563018918037415,284.9800109863281,284.95001220703125,303.2816162109375,297.5585632324219,299.8541564941406,297.0155639648437,284.966064453125,1.0,0.4742414355278015,0.8605862855911255,0.8605862855911255,1.0,1.0,-2.3688085079193115,1.069088578224182,1.2997198104858398,0.5288214087486267,0.9711458683013916,0.9711458683013916,0.0,128.80499267578125,107.0,61420.796875,0.0,1274.6256103515625,1.0,279.0363464355469,283.3368530273437,300.5565795898437,304.510498046875,293.1499938964844,293.1499938964844,278.75,26557.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769846320152283,1.0,0.0,0.0,3.427135705947876,3.4271559715271,7.837109023967059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.1318359375,0.0,1232.7294921875,1895.4371337890625,0.0,2263.109375,0.8474535346031189,1.0,0.0,3.0,1.0,0.0
17691900,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.7748446464538574,0.2823022902011871,0.2574065029621124,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8760369420051575,0.4127360880374908,0.3939818143844604,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.6870058178901672,0.4304784536361694,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8239206671714783,0.3403206765651703,0.3257083594799042,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.5815683007240295,0.1182499378919601,0.5506342649459839,285.2694702148437,284.95001220703125,303.2610778808594,297.558837890625,299.8397827148437,297.0093688964844,285.2271423339844,1.0,0.4704085886478424,0.8601299524307251,0.8601299524307251,1.0,1.0,-2.3507142066955566,1.0602525472640991,1.2904616594314575,0.5241392850875854,1.0,1.0,0.0,126.70310974121094,107.0,61747.11328125,0.0,1245.037353515625,1.0,278.8119201660156,283.599365234375,300.5648193359375,304.5184326171875,293.1499938964844,293.1499938964844,278.75,27631.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792792916297913,1.0,0.0,0.0,3.214855432510376,3.214874029159546,6.896301556480466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.7744140625,0.0,1045.6434326171875,1895.4371337890625,0.0,2283.671630859375,0.8193545341491699,1.0,0.0,3.0,1.0,0.0
17691960,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.7768292427062988,0.2811307609081268,0.2560186386108398,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8784965872764587,0.4111327230930328,0.3921411335468292,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.9990000128746032,0.6864129900932312,0.4249401688575744,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.8260729908943176,0.3390544354915619,0.3242270946502685,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.5822829604148865,0.1172159761190414,0.5452378988265991,285.9253845214844,284.95001220703125,303.2405090332031,297.559326171875,299.8276062011719,297.0072631835937,286.3671875,1.0,0.4659198224544525,0.8598135113716125,0.8598135113716125,1.0,1.0,-2.331923007965088,1.0510978698730469,1.280825138092041,0.5192749500274658,1.0,1.0,0.0,123.81430053710938,110.0,54175.84375,0.0,1211.9219970703125,1.0,278.76544189453125,284.57080078125,300.5104675292969,303.8193054199219,293.1499938964844,293.1499938964844,279.04998779296875,48129.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749682664871216,1.0,0.0,0.0,2.1222732067108154,2.1222877502441406,3.00535646147182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.6396484375,0.0,457.8146667480469,1895.4371337890625,0.0,2245.0830078125,0.6895431280136108,1.0,0.0,3.0,1.0,0.0
17692020,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7798445224761963,0.2793624699115753,0.2549472749233246,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8816885352134705,0.4085535407066345,0.3902153670787811,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6875420212745667,0.4183704555034637,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8289295434951782,0.3371086418628692,0.3227820992469787,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5827246904373169,0.1155241131782531,0.5378389954566956,284.9811706542969,284.95001220703125,303.19921875,297.5609741210937,299.810791015625,297.0146789550781,285.0310363769531,1.0,0.4610534012317657,0.859180748462677,0.859180748462677,1.0,1.0,-2.309798002243042,1.0403437614440918,1.2694542407989502,0.5133276581764221,0.9178194999694824,0.9178194999694824,0.0,120.42865753173828,113.0,57544.484375,0.0,1173.598388671875,1.0,279.0372619628906,283.4662475585937,300.5560607910156,304.35162353515625,293.1499938964844,293.1499938964844,279.3500061035156,45262.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704269289970398,1.0,0.0,0.0,3.0201680660247803,3.020188331604004,6.086331154619984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5791015625,0.0,996.1967163085938,1895.4371337890625,0.0,2204.630615234375,0.768025815486908,1.0,0.0,3.0,1.0,0.0
17692080,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7798445224761963,0.2793624699115753,0.2549472749233246,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8816885352134705,0.4085535407066345,0.3902153670787811,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6875420212745667,0.4183704555034637,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8289295434951782,0.3371086418628692,0.3227820992469787,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5827246904373169,0.1155241131782531,0.5378389954566956,284.9811706542969,284.95001220703125,303.19921875,297.5609741210937,299.810791015625,297.0146789550781,285.0310363769531,1.0,0.4610534012317657,0.859180748462677,0.859180748462677,1.0,1.0,-2.309798002243042,1.0403437614440918,1.2694542407989502,0.5133276581764221,0.9178194999694824,0.9178194999694824,0.0,120.42865753173828,113.0,57544.484375,0.0,1173.598388671875,1.0,279.0372619628906,283.4662475585937,300.5560607910156,304.35162353515625,293.1499938964844,293.1499938964844,279.3500061035156,45262.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704269289970398,1.0,0.0,0.0,3.0201680660247803,3.020188331604004,6.086331154619984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5791015625,0.0,996.1967163085938,1895.4371337890625,0.0,2204.630615234375,0.768025815486908,1.0,0.0,3.0,1.0,0.0
17692140,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7763464450836182,0.2761047482490539,0.2518512904644012,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8782819509506226,0.4044275283813476,0.3861870765686035,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.6847660541534424,0.4187893569469452,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8260874152183533,0.3337900340557098,0.3195520341396332,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.577953577041626,0.1131943315267562,0.5273668766021729,284.9417724609375,284.95001220703125,303.1578674316406,297.5633544921875,299.7842712402344,297.0046691894531,284.945556640625,1.0,0.4577502906322479,0.8585479259490967,0.8585479259490967,1.0,1.0,-2.2852795124053955,1.028417944908142,1.256861686706543,0.5068285465240479,0.787567138671875,0.787567138671875,0.0,119.8689422607422,116.0,58529.46484375,0.0,1144.3052978515625,1.0,279.33905029296875,283.381591796875,300.5615539550781,304.3639221191406,293.1499938964844,293.1499938964844,279.6499938964844,36902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673878073692322,1.0,0.0,0.0,3.437827110290528,3.437849283218384,7.886083608354966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.560546875,0.0,1316.0394287109375,1895.4371337890625,0.0,2177.677001953125,0.8495172262191772,1.0,0.0,3.0,1.0,0.0
17692200,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7763464450836182,0.2761047482490539,0.2518512904644012,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8782819509506226,0.4044275283813476,0.3861870765686035,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.6847660541534424,0.4187893569469452,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8260874152183533,0.3337900340557098,0.3195520341396332,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.577953577041626,0.1131943315267562,0.5273668766021729,284.9417724609375,284.95001220703125,303.1578674316406,297.5633544921875,299.7842712402344,297.0046691894531,284.945556640625,1.0,0.4577502906322479,0.8585479259490967,0.8585479259490967,1.0,1.0,-2.2852795124053955,1.028417944908142,1.256861686706543,0.5068285465240479,0.787567138671875,0.787567138671875,0.0,119.8689422607422,116.0,58529.46484375,0.0,1144.3052978515625,1.0,279.33905029296875,283.381591796875,300.5615539550781,304.3639221191406,293.1499938964844,293.1499938964844,279.6499938964844,36902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673878073692322,1.0,0.0,0.0,3.437827110290528,3.437849283218384,7.886083608354966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.560546875,0.0,1316.0394287109375,1895.4371337890625,0.0,2177.677001953125,0.8495172262191772,1.0,0.0,3.0,1.0,0.0
