time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7723096013069153,0.2734711468219757,0.2493613809347152,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8739777207374573,0.400875836610794,0.3827137649059295,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6813116669654846,0.4210864603519439,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8224249482154846,0.3309225440025329,0.3167495131492615,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.5722688436508179,0.1109905391931533,0.5174187421798706,284.9942626953125,284.95001220703125,303.11639404296875,297.5663757324219,299.76043701171875,296.9986877441406,284.9877014160156,1.0,0.4557107388973236,0.85824054479599,0.85824054479599,1.0,1.0,-2.265555620193481,1.018855094909668,1.2467005252838137,0.5015900135040283,1.0,1.0,0.0,120.23058319091795,119.0,58364.1484375,0.0,1124.2496337890625,1.0,279.64068603515625,283.43670654296875,300.5611572265625,304.3210754394531,293.1499938964844,293.1499938964844,279.3500061035156,30460.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636151909828186,1.0,0.0,0.0,3.682427167892456,3.682450532913208,9.048187621374382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.990234375,0.0,1527.72705078125,1895.4371337890625,0.0,2144.356201171875,0.9086714386940002,1.0,0.0,3.0,1.0,0.0
17692320,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7723096013069153,0.2734711468219757,0.2493613809347152,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8739777207374573,0.400875836610794,0.3827137649059295,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6813116669654846,0.4210864603519439,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8224249482154846,0.3309225440025329,0.3167495131492615,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.5722688436508179,0.1109905391931533,0.5174187421798706,284.9942626953125,284.95001220703125,303.11639404296875,297.5663757324219,299.76043701171875,296.9986877441406,284.9877014160156,1.0,0.4557107388973236,0.85824054479599,0.85824054479599,1.0,1.0,-2.265555620193481,1.018855094909668,1.2467005252838137,0.5015900135040283,1.0,1.0,0.0,120.23058319091795,119.0,58364.1484375,0.0,1124.2496337890625,1.0,279.64068603515625,283.43670654296875,300.5611572265625,304.3210754394531,293.1499938964844,293.1499938964844,279.3500061035156,30460.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636151909828186,1.0,0.0,0.0,3.682427167892456,3.682450532913208,9.048187621374382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.990234375,0.0,1527.72705078125,1895.4371337890625,0.0,2144.356201171875,0.9086714386940002,1.0,0.0,3.0,1.0,0.0
17692380,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.768115758895874,0.2712429165840149,0.2473663985729217,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8693150281906128,0.3977499008178711,0.3797671198844909,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6773480176925659,0.4245387017726898,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8183971643447876,0.3284052312374115,0.3143809735774994,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5662487745285034,0.1089387536048889,0.5083200335502625,284.9162902832031,284.95001220703125,303.0749206542969,297.5699157714844,299.7392883300781,296.99688720703125,284.8871154785156,1.0,0.454632818698883,0.8579331636428833,0.8579331636428833,1.0,1.0,-2.2499887943267822,1.0113095045089722,1.2386791706085205,0.4974296689033508,0.6076107025146484,0.6076107025146484,0.0,121.2033233642578,122.0,58576.921875,0.0,1111.25146484375,1.0,279.360107421875,283.3275146484375,300.5870056152344,304.4437255859375,293.1499938964844,293.1499938964844,279.04998779296875,31206.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681007385253906,1.0,0.0,0.0,3.5452651977539062,3.5452873706817627,8.386693366446707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.5302734375,0.0,1384.901123046875,1895.4371337890625,0.0,2183.9912109375,0.8729476928710938,1.0,0.0,3.0,1.0,0.0
17692440,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.768115758895874,0.2712429165840149,0.2473663985729217,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8693150281906128,0.3977499008178711,0.3797671198844909,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6773480176925659,0.4245387017726898,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8183971643447876,0.3284052312374115,0.3143809735774994,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5662487745285034,0.1089387536048889,0.5083200335502625,284.9162902832031,284.95001220703125,303.0749206542969,297.5699157714844,299.7392883300781,296.99688720703125,284.8871154785156,1.0,0.454632818698883,0.8579331636428833,0.8579331636428833,1.0,1.0,-2.2499887943267822,1.0113095045089722,1.2386791706085205,0.4974296689033508,0.6076107025146484,0.6076107025146484,0.0,121.2033233642578,122.0,58576.921875,0.0,1111.25146484375,1.0,279.360107421875,283.3275146484375,300.5870056152344,304.4437255859375,293.1499938964844,293.1499938964844,279.04998779296875,31206.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681007385253906,1.0,0.0,0.0,3.5452651977539062,3.5452873706817627,8.386693366446707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.5302734375,0.0,1384.901123046875,1895.4371337890625,0.0,2183.9912109375,0.8729476928710938,1.0,0.0,3.0,1.0,0.0
17692500,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.7656816840171814,0.2704045474529266,0.2463366687297821,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.8666293621063232,0.3964761793613434,0.3782815337181091,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9990000128746032,0.6755335927009583,0.4268072247505188,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.816037118434906,0.3273835182189941,0.3131888210773468,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.5629757642745972,0.1080087348818779,0.5038853883743286,285.1995544433594,284.95001220703125,303.0541687011719,297.57183837890625,299.7294311523437,296.99713134765625,285.0694885253906,1.0,0.4543707370758056,0.8577795028686523,0.8577795028686523,1.0,1.0,-2.2429311275482178,1.007888674736023,1.2350423336029053,0.4955386221408844,1.0,1.0,0.0,121.94308471679688,122.0,59280.56640625,0.0,1106.5447998046875,1.0,279.120361328125,283.4685363769531,300.5711975097656,304.4617919921875,293.1499938964844,293.1499938964844,279.04998779296875,26191.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766843855381012,1.0,0.0,0.0,3.368800401687622,3.3688201904296875,7.572580216219649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.4794921875,0.0,1174.5106201171875,1895.4371337890625,0.0,2172.863525390625,0.8369078636169434,1.0,0.0,3.0,1.0,0.0
17692560,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230529785156,0.7632838487625122,0.2697751224040985,0.2454077899456024,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8639516234397888,0.3954169452190399,0.3769084215164184,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.9990000128746032,0.6738860607147217,0.4292291402816772,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.8136460185050964,0.326535165309906,0.3120877146720886,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.5597068071365356,0.1071456596255302,0.4996511936187744,286.2437438964844,284.95001220703125,303.033447265625,297.5738525390625,299.71978759765625,296.9975891113281,286.18865966796875,1.0,0.4542703330516815,0.8575713634490967,0.8575713634490967,1.0,1.0,-2.236665725708008,1.0048415660858154,1.2318241596221924,0.493868887424469,1.0,1.0,0.0,122.77691650390624,110.0,57909.52734375,0.0,1103.057861328125,1.0,279.0686340332031,284.6193542480469,300.4839782714844,303.8371276855469,293.1499938964844,293.1499938964844,279.3500061035156,26730.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575750946998596,1.0,0.0,0.0,2.783940315246582,2.783955335617065,5.1714602022912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.34765625,0.0,713.3132934570312,1895.4371337890625,0.0,2091.337646484375,0.7540119290351868,1.0,0.0,3.0,1.0,0.0
17692620,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7647442817687988,0.2670570909976959,0.2440515309572219,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8655210733413696,0.3919268548488617,0.3747131824493408,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9990000128746032,0.6690430641174316,0.4244068562984466,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8151355385780334,0.3237391710281372,0.3103483319282532,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5586923360824585,0.1051505580544471,0.4918775558471679,284.9578552246094,284.95001220703125,302.99200439453125,297.578125,299.6988525390625,296.9975891113281,284.9863586425781,1.0,0.449260264635086,0.8571551442146301,0.8571551442146301,1.0,1.0,-2.2152020931243896,0.9943682551383972,1.2208337783813477,0.4884471893310547,0.7863887548446655,0.7863887548446655,0.0,120.15410614013672,98.0,55585.9453125,0.0,1070.5169677734375,1.0,279.33843994140625,283.4817810058594,300.5745849609375,304.2354736328125,293.1499938964844,293.1499938964844,279.6499938964844,43909.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581942677497864,1.0,0.0,0.0,3.1380879878997803,3.138108730316162,6.570879804712604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6435546875,0.0,1085.6099853515625,1895.4371337890625,0.0,2096.753173828125,0.7864340543746948,1.0,0.0,3.0,1.0,0.0
17692680,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7647442817687988,0.2670570909976959,0.2440515309572219,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8655210733413696,0.3919268548488617,0.3747131824493408,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9990000128746032,0.6690430641174316,0.4244068562984466,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8151355385780334,0.3237391710281372,0.3103483319282532,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5586923360824585,0.1051505580544471,0.4918775558471679,284.9578552246094,284.95001220703125,302.99200439453125,297.578125,299.6988525390625,296.9975891113281,284.9863586425781,1.0,0.449260264635086,0.8571551442146301,0.8571551442146301,1.0,1.0,-2.2152020931243896,0.9943682551383972,1.2208337783813477,0.4884471893310547,0.7863887548446655,0.7863887548446655,0.0,120.15410614013672,98.0,55585.9453125,0.0,1070.5169677734375,1.0,279.33843994140625,283.4817810058594,300.5745849609375,304.2354736328125,293.1499938964844,293.1499938964844,279.6499938964844,43909.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581942677497864,1.0,0.0,0.0,3.1380879878997803,3.138108730316162,6.570879804712604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6435546875,0.0,1085.6099853515625,1895.4371337890625,0.0,2096.753173828125,0.7864340543746948,1.0,0.0,3.0,1.0,0.0
17692740,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7668507099151611,0.2637618482112884,0.240755945444107,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8685274124145508,0.3877093195915222,0.3704412281513214,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.6646151542663574,0.4152350127696991,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8177908062934875,0.3202176392078399,0.3067694306373596,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.558186411857605,0.1027135923504829,0.4801963865756988,284.9356689453125,284.95001220703125,302.9506530761719,297.58258056640625,299.6737365722656,296.9925537109375,284.9405822753906,1.0,0.4407110214233398,0.8567389249801636,0.8567389249801636,1.0,1.0,-2.176771879196167,0.975722074508667,1.2010496854782104,0.4785279035568237,0.7540184855461121,0.7540184855461121,0.0,115.30152130126952,101.0,55466.9921875,0.0,1013.0397338867188,1.0,279.6395874023437,283.4485168457031,300.5750732421875,304.1961975097656,293.1499938964844,293.1499938964844,279.95001220703125,38792.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538507580757141,1.0,0.0,0.0,3.448258876800537,3.448281526565552,7.934015684440965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7119140625,0.0,1339.8306884765625,1895.4371337890625,0.0,2058.857421875,0.8517229557037354,1.0,0.0,3.0,1.0,0.0
17692800,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7668507099151611,0.2637618482112884,0.240755945444107,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8685274124145508,0.3877093195915222,0.3704412281513214,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.6646151542663574,0.4152350127696991,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8177908062934875,0.3202176392078399,0.3067694306373596,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.558186411857605,0.1027135923504829,0.4801963865756988,284.9356689453125,284.95001220703125,302.9506530761719,297.58258056640625,299.6737365722656,296.9925537109375,284.9405822753906,1.0,0.4407110214233398,0.8567389249801636,0.8567389249801636,1.0,1.0,-2.176771879196167,0.975722074508667,1.2010496854782104,0.4785279035568237,0.7540184855461121,0.7540184855461121,0.0,115.30152130126952,101.0,55466.9921875,0.0,1013.0397338867188,1.0,279.6395874023437,283.4485168457031,300.5750732421875,304.1961975097656,293.1499938964844,293.1499938964844,279.95001220703125,38792.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538507580757141,1.0,0.0,0.0,3.448258876800537,3.448281526565552,7.934015684440965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7119140625,0.0,1339.8306884765625,1895.4371337890625,0.0,2058.857421875,0.8517229557037354,1.0,0.0,3.0,1.0,0.0
17692860,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7671813368797302,0.2611689865589142,0.2381878048181533,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8691586256027222,0.3841167688369751,0.3668117225170135,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6622751951217651,0.4102760553359985,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8183104991912842,0.3172142505645752,0.3037169873714447,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.5557268857955933,0.1004676967859268,0.4694368839263916,284.9966125488281,284.95001220703125,302.909423828125,297.587158203125,299.6509704589844,296.989990234375,284.9892883300781,1.0,0.4352187514305115,0.8567027449607849,0.8567027449607849,1.0,1.0,-2.1467702388763428,0.9612461924552916,1.1855241060256958,0.470647782087326,1.0,1.0,0.0,112.46076202392578,104.0,55033.28125,0.0,972.8490600585938,1.0,279.9408264160156,283.5110168457031,300.5723571777344,304.1263427734375,293.1499938964844,293.1499938964844,279.6499938964844,30649.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477948665618896,1.0,0.0,0.0,3.6921157836914062,3.692139387130737,9.09586333364132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.9287109375,0.0,1540.0338134765625,1895.4371337890625,0.0,2006.404296875,0.910679817199707,1.0,0.0,3.0,1.0,0.0
17692920,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7671813368797302,0.2611689865589142,0.2381878048181533,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8691586256027222,0.3841167688369751,0.3668117225170135,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6622751951217651,0.4102760553359985,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8183104991912842,0.3172142505645752,0.3037169873714447,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.5557268857955933,0.1004676967859268,0.4694368839263916,284.9966125488281,284.95001220703125,302.909423828125,297.587158203125,299.6509704589844,296.989990234375,284.9892883300781,1.0,0.4352187514305115,0.8567027449607849,0.8567027449607849,1.0,1.0,-2.1467702388763428,0.9612461924552916,1.1855241060256958,0.470647782087326,1.0,1.0,0.0,112.46076202392578,104.0,55033.28125,0.0,972.8490600585938,1.0,279.9408264160156,283.5110168457031,300.5723571777344,304.1263427734375,293.1499938964844,293.1499938964844,279.6499938964844,30649.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477948665618896,1.0,0.0,0.0,3.6921157836914062,3.692139387130737,9.09586333364132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.9287109375,0.0,1540.0338134765625,1895.4371337890625,0.0,2006.404296875,0.910679817199707,1.0,0.0,3.0,1.0,0.0
17692980,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7658505439758301,0.2589962184429168,0.2361344546079635,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8677034378051758,0.3809560239315033,0.3637209236621856,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6599466800689697,0.4088600575923919,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8169921040534973,0.314577966928482,0.3011275231838226,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5517694354057312,0.0984042882919311,0.459837794303894,284.931640625,284.95001220703125,302.86834716796875,297.5917358398437,299.6302185058594,296.98974609375,284.894287109375,1.0,0.4316974878311157,0.8566665053367615,0.8566665053367615,1.0,1.0,-2.124246597290039,0.9503795504570008,1.1738669872283936,0.4647565484046936,0.7086004018783569,0.7086004018783569,0.0,111.27532196044922,107.0,55133.55078125,0.0,946.7276000976562,1.0,279.66033935546875,283.4095764160156,300.60174560546875,304.23785400390625,293.1499938964844,293.1499938964844,279.3500061035156,29289.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508585453033447,1.0,0.0,0.0,3.5403921604156494,3.540413856506348,8.363653023479856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6748046875,0.0,1365.9068603515625,1895.4371337890625,0.0,2032.88330078125,0.873618483543396,1.0,0.0,3.0,1.0,0.0
17693040,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7658505439758301,0.2589962184429168,0.2361344546079635,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8677034378051758,0.3809560239315033,0.3637209236621856,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6599466800689697,0.4088600575923919,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8169921040534973,0.314577966928482,0.3011275231838226,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5517694354057312,0.0984042882919311,0.459837794303894,284.931640625,284.95001220703125,302.86834716796875,297.5917358398437,299.6302185058594,296.98974609375,284.894287109375,1.0,0.4316974878311157,0.8566665053367615,0.8566665053367615,1.0,1.0,-2.124246597290039,0.9503795504570008,1.1738669872283936,0.4647565484046936,0.7086004018783569,0.7086004018783569,0.0,111.27532196044922,107.0,55133.55078125,0.0,946.7276000976562,1.0,279.66033935546875,283.4095764160156,300.60174560546875,304.23785400390625,293.1499938964844,293.1499938964844,279.3500061035156,29289.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508585453033447,1.0,0.0,0.0,3.5403921604156494,3.540413856506348,8.363653023479856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6748046875,0.0,1365.9068603515625,1895.4371337890625,0.0,2032.88330078125,0.873618483543396,1.0,0.0,3.0,1.0,0.0
17693100,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.7644383907318115,0.2582105994224548,0.2350755780935287,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.8661540746688843,0.3796867132186889,0.3621597588062286,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9990000128746032,0.6589942574501038,0.4092897772789001,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.8155995011329651,0.3135205507278442,0.2998286783695221,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.5492251515388489,0.0974774062633514,0.455231636762619,285.35137939453125,284.95001220703125,302.847900390625,297.5939636230469,299.6205139160156,296.9903869628906,285.19439697265625,1.0,0.4305070638656616,0.8566483855247498,0.8566483855247498,1.0,1.0,-2.114520788192749,0.9456896781921388,1.1688312292099,0.4622106254100799,1.0,1.0,0.0,111.18327331542967,107.0,55809.23046875,0.0,937.1029663085938,1.0,279.4238586425781,283.66015625,300.5761413574219,304.2096862792969,293.1499938964844,293.1499938964844,279.3500061035156,25761.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479090690612793,1.0,0.0,0.0,3.2966644763946533,3.296683549880981,7.251749707393174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.5732421875,0.0,1105.256591796875,1895.4371337890625,0.0,2007.389404296875,0.8220473527908325,1.0,0.0,3.0,1.0,0.0
17693160,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.7629662752151489,0.2570452094078064,0.2341850250959396,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8644750118255615,0.3780586123466491,0.3607810437679291,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.9990000128746032,0.6571574807167053,0.4101147949695587,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.8140810132026672,0.3121691942214966,0.2986864447593689,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784912109375,0.5466217994689941,0.0964711979031562,0.45096355676651,285.97808837890625,284.95001220703125,302.8274841308594,297.59619140625,299.6104431152344,296.9901123046875,286.33770751953125,1.0,0.4296449720859527,0.856721043586731,0.856721043586731,1.0,1.0,-2.106290340423584,0.9417192339897156,1.1645711660385132,0.4601060152053833,1.0,1.0,0.0,111.29370880126952,110.0,50561.2265625,0.0,929.6875,1.0,279.3692626953125,284.8120422363281,300.52349853515625,303.48052978515625,293.1499938964844,293.1499938964844,279.6499938964844,40253.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423502206802368,1.0,0.0,0.0,2.260830402374268,2.2608442306518555,3.410588362839917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.4375,0.0,486.8889770507813,1895.4371337890625,0.0,1959.64404296875,0.7018534541130066,1.0,0.0,3.0,1.0,0.0
17693220,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7603287696838379,0.2549662292003631,0.2330459803342819,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8612402677536011,0.3751095533370971,0.3587292432785034,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9990000128746032,0.6534830927848816,0.4124219119548797,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8111459016799927,0.3097682595252991,0.297032356262207,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5417729020118713,0.0946678817272186,0.4438616335391998,284.94482421875,284.95001220703125,302.7868347167969,297.6004333496094,299.5924987792969,296.99267578125,284.94549560546875,1.0,0.4288276731967926,0.8568663001060486,0.8568663001060486,1.0,1.0,-2.094714403152466,0.9361461997032166,1.158568263053894,0.4571320712566376,0.6943418383598328,0.6943418383598328,0.0,111.91373443603516,98.0,53194.0078125,0.0,920.9935302734376,1.0,279.6376953125,283.5032653808594,300.5978698730469,304.0652160644531,293.1499938964844,293.1499938964844,279.95001220703125,35354.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390871047973633,1.0,0.0,0.0,3.261087656021118,3.261108160018921,7.096076615198399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.138671875,0.0,1137.6834716796875,1895.4371337890625,0.0,1931.8076171875,0.8069345951080322,1.0,0.0,3.0,1.0,0.0
17693280,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7603287696838379,0.2549662292003631,0.2330459803342819,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8612402677536011,0.3751095533370971,0.3587292432785034,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9990000128746032,0.6534830927848816,0.4124219119548797,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8111459016799927,0.3097682595252991,0.297032356262207,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.5417729020118713,0.0946678817272186,0.4438616335391998,284.94482421875,284.95001220703125,302.7868347167969,297.6004333496094,299.5924987792969,296.99267578125,284.94549560546875,1.0,0.4288276731967926,0.8568663001060486,0.8568663001060486,1.0,1.0,-2.094714403152466,0.9361461997032166,1.158568263053894,0.4571320712566376,0.6943418383598328,0.6943418383598328,0.0,111.91373443603516,98.0,53194.0078125,0.0,920.9935302734376,1.0,279.6376953125,283.5032653808594,300.5978698730469,304.0652160644531,293.1499938964844,293.1499938964844,279.95001220703125,35354.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390871047973633,1.0,0.0,0.0,3.261087656021118,3.261108160018921,7.096076615198399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.138671875,0.0,1137.6834716796875,1895.4371337890625,0.0,1931.8076171875,0.8069345951080322,1.0,0.0,3.0,1.0,0.0
17693340,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7589167356491089,0.251624196767807,0.2297971844673156,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.860227108001709,0.3708171546459198,0.3544679284095764,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.6470152139663696,0.4089792370796203,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8101442456245422,0.3061550557613373,0.2934441566467285,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5379084348678589,0.0921986699104309,0.4325926601886749,284.9540710449219,284.95001220703125,302.7464599609375,297.6044006347656,299.5687866210937,296.98797607421875,284.9435119628906,1.0,0.4229355156421661,0.8570115566253662,0.8570115566253662,1.0,1.0,-2.063729047775269,0.9211872220039368,1.142541766166687,0.4492517411708832,0.8919570446014404,0.8919570446014404,0.0,109.71400451660156,86.0,52937.57421875,0.0,884.5052490234375,1.0,279.9390563964844,283.5118713378906,300.6003723144531,304.02606201171875,293.1499938964844,293.1499938964844,279.6499938964844,29212.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351775169372559,1.0,0.0,0.0,3.5506362915039062,3.550658226013184,8.412124543610844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0703125,0.0,1376.005859375,1895.4371337890625,0.0,1898.648193359375,0.8764252066612244,1.0,0.0,3.0,1.0,0.0
17693400,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7589167356491089,0.251624196767807,0.2297971844673156,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.860227108001709,0.3708171546459198,0.3544679284095764,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.6470152139663696,0.4089792370796203,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8101442456245422,0.3061550557613373,0.2934441566467285,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5379084348678589,0.0921986699104309,0.4325926601886749,284.9540710449219,284.95001220703125,302.7464599609375,297.6044006347656,299.5687866210937,296.98797607421875,284.9435119628906,1.0,0.4229355156421661,0.8570115566253662,0.8570115566253662,1.0,1.0,-2.063729047775269,0.9211872220039368,1.142541766166687,0.4492517411708832,0.8919570446014404,0.8919570446014404,0.0,109.71400451660156,86.0,52937.57421875,0.0,884.5052490234375,1.0,279.9390563964844,283.5118713378906,300.6003723144531,304.02606201171875,293.1499938964844,293.1499938964844,279.6499938964844,29212.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351775169372559,1.0,0.0,0.0,3.5506362915039062,3.550658226013184,8.412124543610844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0703125,0.0,1376.005859375,1895.4371337890625,0.0,1898.648193359375,0.8764252066612244,1.0,0.0,3.0,1.0,0.0
17693460,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7612104415893555,0.2492325007915496,0.2274633795022964,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8631609678268433,0.3676090836524963,0.3512633442878723,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9990000128746032,0.643481433391571,0.4011293947696686,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8127909898757935,0.3034295439720154,0.2907070219516754,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.5373151302337646,0.0902408361434936,0.4231538772583008,284.84375,284.95001220703125,302.7147827148437,297.60723876953125,299.5497436523437,296.9846496582031,284.8041687011719,1.0,0.4159356355667114,0.8571175336837769,0.8571175336837769,1.0,1.0,-2.0330305099487305,0.9063988924026488,1.1266316175460815,0.4413551390171051,0.1000000014901161,0.1000000014901161,0.0,105.80225372314452,86.0,51990.6171875,0.0,843.2586669921875,1.0,279.6718444824219,283.36846923828125,300.6344299316406,304.1612854003906,293.1499938964844,293.1499938964844,279.6499938964844,47770.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408226728439331,1.0,0.0,0.0,3.325327157974243,3.325350284576416,7.378397981483431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.84375,0.0,1281.29638671875,1895.4371337890625,0.0,1946.594970703125,0.8063030242919922,1.0,0.0,3.0,1.0,0.0
17693520,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.7622058391571045,0.2489217519760131,0.2268497347831726,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.8643749952316284,0.3670713007450104,0.3504129648208618,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.9990000128746032,0.643353283405304,0.3984676301479339,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.813876748085022,0.3029637634754181,0.2899770140647888,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.5374647974967957,0.0898059904575347,0.4206304550170898,285.7354431152344,284.95001220703125,302.7063903808594,297.60797119140625,299.5448913574219,296.9841613769531,286.2222900390625,1.0,0.413793683052063,0.8571457266807556,0.8571457266807556,1.0,1.0,-2.0241692066192627,0.9021322727203368,1.1220369338989258,0.4390770494937897,1.0,1.0,0.0,104.53238677978516,89.0,46583.96484375,0.0,831.0662231445312,1.0,279.6645812988281,284.7447204589844,300.5510559082031,303.3804016113281,293.1499938964844,293.1499938964844,279.95001220703125,52087.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325465679168701,1.0,0.0,0.0,2.0716943740844727,2.071709156036377,2.863813506337465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.7021484375,0.0,452.2935791015625,1895.4371337890625,0.0,1876.454833984375,0.6889751553535461,1.0,0.0,3.0,1.0,0.0
17693580,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7659425139427185,0.2473091036081314,0.2257863879203796,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8682612180709839,0.3644708693027496,0.3483248054981231,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.6432856321334839,0.3908019363880157,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8173004984855652,0.3007568717002868,0.2881710827350616,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.5374169945716858,0.0880546644330024,0.4124493598937988,284.9450988769531,284.95001220703125,302.66668701171875,297.61102294921875,299.52667236328125,296.9878234863281,284.93414306640625,1.0,0.4081554412841797,0.8572799563407898,0.8572799563407898,1.0,1.0,-1.9991756677627563,0.890141487121582,1.1090341806411743,0.4325378537178039,0.7320441007614136,0.7320441007614136,0.0,100.92890167236328,92.0,50927.84375,0.0,797.1063232421875,1.0,279.9283752441406,283.5775756835937,300.6009826660156,303.9194030761719,293.1499938964844,293.1499938964844,280.25,31190.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260484099388123,1.0,0.0,0.0,3.3762354850769043,3.376255989074707,7.606042800034629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.611328125,0.0,1216.1005859375,1895.4371337890625,0.0,1822.0703125,0.8325449824333191,1.0,0.0,3.0,1.0,0.0
17693640,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7659425139427185,0.2473091036081314,0.2257863879203796,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8682612180709839,0.3644708693027496,0.3483248054981231,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.6432856321334839,0.3908019363880157,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8173004984855652,0.3007568717002868,0.2881710827350616,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.5374169945716858,0.0880546644330024,0.4124493598937988,284.9450988769531,284.95001220703125,302.66668701171875,297.61102294921875,299.52667236328125,296.9878234863281,284.93414306640625,1.0,0.4081554412841797,0.8572799563407898,0.8572799563407898,1.0,1.0,-1.9991756677627563,0.890141487121582,1.1090341806411743,0.4325378537178039,0.7320441007614136,0.7320441007614136,0.0,100.92890167236328,92.0,50927.84375,0.0,797.1063232421875,1.0,279.9283752441406,283.5775756835937,300.6009826660156,303.9194030761719,293.1499938964844,293.1499938964844,280.25,31190.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260484099388123,1.0,0.0,0.0,3.3762354850769043,3.376255989074707,7.606042800034629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.611328125,0.0,1216.1005859375,1895.4371337890625,0.0,1822.0703125,0.8325449824333191,1.0,0.0,3.0,1.0,0.0
17693700,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7645267844200134,0.2457364201545715,0.2241356670856475,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8669657111167908,0.3624127507209778,0.3461557030677795,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9990000128746032,0.6416289806365967,0.3901066184043884,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.816100001335144,0.2989978194236755,0.2863274812698364,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.5349624752998352,0.0869176238775253,0.4071526825428009,285.0956726074219,284.95001220703125,302.64697265625,297.61236572265625,299.5158386230469,296.9866027832031,285.07623291015625,1.0,0.4060262143611908,0.8573470711708069,0.8573470711708069,1.0,1.0,-1.985175967216492,0.8834224343299866,1.10175359249115,0.4288998246192932,1.0,1.0,0.0,100.30967712402344,92.0,50378.2109375,0.0,783.1344604492188,1.0,280.1881408691406,283.6905822753906,300.5704040527344,303.7661437988281,293.1499938964844,293.1499938964844,280.25,27086.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200108170509338,1.0,0.0,0.0,3.449570894241333,3.449591398239136,7.94005359239236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.19140625,0.0,1258.3734130859375,1895.4371337890625,0.0,1772.1104736328125,0.8543344140052795,1.0,0.0,3.0,1.0,0.0
17693760,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7631880640983582,0.2442376315593719,0.222829595208168,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8655875325202942,0.3604074418544769,0.3443141877651214,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.6396651268005371,0.3898865282535553,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8148070573806763,0.2972770035266876,0.2847457230091095,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5323747396469116,0.0857794359326362,0.40212482213974,284.9913635253906,284.95001220703125,302.6273498535156,297.613525390625,299.5054016113281,296.9856262207031,284.9824523925781,1.0,0.404329776763916,0.8576751351356506,0.8576751351356506,1.0,1.0,-1.9731926918029783,0.8776958584785461,1.0954968929290771,0.4258164465427398,1.0,1.0,0.0,99.92579650878906,95.0,50255.77734375,0.0,771.7949829101562,1.0,280.2401123046875,283.607666015625,300.6007385253906,303.853759765625,293.1499938964844,293.1499938964844,279.95001220703125,28824.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201348543167114,1.0,0.0,0.0,3.576284170150757,3.5763063430786133,8.534092330592102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.1806640625,0.0,1400.0855712890625,1895.4371337890625,0.0,1773.13134765625,0.8831256031990051,1.0,0.0,3.0,1.0,0.0
17693820,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.759817361831665,0.2418180853128433,0.2205604761838913,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8618659973144531,0.3569428324699402,0.3409535884857178,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.6356325149536133,0.3911252915859222,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8112887144088745,0.2942861318588257,0.2818461954593658,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5263882279396057,0.0835997983813285,0.3922835886478424,284.91973876953125,284.95001220703125,302.58843994140625,297.6153259277344,299.48565673828125,296.9847412109375,284.87530517578125,1.0,0.4019549489021301,0.8583313226699829,0.8583313226699829,1.0,1.0,-1.9526156187057493,0.8678832650184631,1.0847324132919312,0.4205175340175628,0.5991030335426331,0.5991030335426331,0.0,99.88928985595705,98.0,50407.9296875,0.0,754.6564331054688,1.0,279.96173095703125,283.491455078125,300.6340026855469,303.9803161621094,293.1499938964844,293.1499938964844,279.6499938964844,28993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245396375656128,1.0,0.0,0.0,3.439255475997925,3.439276218414306,7.892638222983805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.560546875,0.0,1261.7010498046875,1895.4371337890625,0.0,1809.533203125,0.8485838174819946,1.0,0.0,3.0,1.0,0.0
17693880,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.759817361831665,0.2418180853128433,0.2205604761838913,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8618659973144531,0.3569428324699402,0.3409535884857178,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.6356325149536133,0.3911252915859222,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8112887144088745,0.2942861318588257,0.2818461954593658,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5263882279396057,0.0835997983813285,0.3922835886478424,284.91973876953125,284.95001220703125,302.58843994140625,297.6153259277344,299.48565673828125,296.9847412109375,284.87530517578125,1.0,0.4019549489021301,0.8583313226699829,0.8583313226699829,1.0,1.0,-1.9526156187057493,0.8678832650184631,1.0847324132919312,0.4205175340175628,0.5991030335426331,0.5991030335426331,0.0,99.88928985595705,98.0,50407.9296875,0.0,754.6564331054688,1.0,279.96173095703125,283.491455078125,300.6340026855469,303.9803161621094,293.1499938964844,293.1499938964844,279.6499938964844,28993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245396375656128,1.0,0.0,0.0,3.439255475997925,3.439276218414306,7.892638222983805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.560546875,0.0,1261.7010498046875,1895.4371337890625,0.0,1809.533203125,0.8485838174819946,1.0,0.0,3.0,1.0,0.0
17693940,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7571808099746704,0.2402928471565246,0.2192812860012054,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8587514162063599,0.3546195030212402,0.3388490378856659,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.6324173808097839,0.3930034339427948,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8082743883132935,0.292274534702301,0.2800207138061523,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.5216855406761169,0.0820314735174179,0.3853820860385895,284.8599548339844,284.95001220703125,302.5584411621094,297.6162109375,299.4715881347656,296.9854431152344,284.7997741699219,1.0,0.4009240269660949,0.8588424324989319,0.8588424324989319,1.0,1.0,-1.9403260946273804,0.8620343804359436,1.078291654586792,0.4173732995986938,0.0999999940395355,0.0999999940395355,0.0,100.3091812133789,98.0,50119.0390625,0.0,746.0158081054688,1.0,279.6838073730469,283.4152526855469,300.644287109375,304.0328369140625,293.1499938964844,293.1499938964844,279.6499938964844,34654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251756191253662,1.0,0.0,0.0,3.2210397720336914,3.221059560775757,6.922858801772236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.8779296875,0.0,1097.3626708984375,1895.4371337890625,0.0,1814.8134765625,0.7886660099029541,1.0,0.0,3.0,1.0,0.0
17694000,296.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.755911648273468,0.0,0.2187027335166931,296.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.8573710918426514,0.0,0.3380365669727325,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.9990000128746032,0.0,0.3939882516860962,296.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.8069244027137756,0.0,0.2793272137641907,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.5200298428535461,0.0,0.3832404613494873,285.71533203125,294.1499938964844,302.54998779296875,297.61639404296875,299.4670715332031,296.9847106933594,286.3240661621094,0.0,0.0,0.8589874505996704,0.8589874505996704,1.0,1.0,-1.9364356994628904,0.8601744771003723,1.076261281967163,0.4164040684700012,0.0,0.0,0.0,100.59495544433594,60.0,42570.65234375,0.0,743.80078125,0.0,279.6727600097656,284.7370300292969,300.5638427734375,303.1983642578125,293.1499938964844,293.1499938964844,278.1499938964844,57274.84765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7289451360702517,1.728959321975708,1.994600040688965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,337.3123474121094,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0377126149833202,0.0,0.0010937937768176,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056396484375,0.3711083829402923,0.0,0.0011518192477524,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.3711083829402923,0.0,0.0008507301099598,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985595703125,0.3711083829402923,0.0,0.0011518191313371,297.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,0.0054636877030134,289.0113220214844,294.1499938964844,302.529541015625,297.6171264648437,298.93243408203125,297.565673828125,285.1501770019531,0.0,0.0,0.6751314401626587,0.6751314401626587,1.0,1.0,-0.0142003512009978,0.013852646574378,0.0003477044811006,-0.0167032666504383,0.0,0.0,0.0,-0.0749611407518386,60.0,3375.254150390625,0.0,-9.262054845748937e-06,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,1.7712591215968137e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.163103273973913e-13,2.1634237912411538e-13,6.267749643576483e-19,3.4634104612019094e-11,3.463404910086787e-11,5.558837681324578e-17,0.0,0.0,-0.0,0.0,0.0,8.219157548715826e-23,2.571220171404622e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
