time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0008902057306841,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027099609375,0.0,0.0,0.0013367898063734,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43414306640625,0.0,0.0,0.0017039328813552,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0011190612567588,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275695800781,0.0,0.0,0.0018244619714096,288.9507751464844,294.1499938964844,302.51177978515625,297.618408203125,299.2583312988281,298.15447998046875,284.40289306640625,0.0,0.0,0.5153924822807312,0.5153924822807312,1.0,1.0,-0.0098516130819916,0.0092102084308862,0.0006414044182747,-0.018762981519103,0.0,0.0,0.0,-0.0532515235245227,60.0,1691.1845703125,0.0,-4.640569841285469e-06,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8178319534928536e-28,3.352761643700082e-28,3.711656091464325e-31,-2.1374148505023226e-18,-2.1359290273270242e-18,-1.4857772320392559e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.68503882177174e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39813232421875,0.0,0.0,0.0001015485613606,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,7.42145421099849e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,0.0001017882459564,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,0.0004866707022301,288.9286804199219,294.1499938964844,302.4735717773437,297.6230773925781,299.318359375,299.6322021484375,283.9590148925781,0.0,0.0,0.1717974990606308,0.1717974990606308,1.0,1.0,-0.0010334139224141,0.000874689023476,0.0001587249716976,-0.0261744670569896,0.0,0.0,0.0,-0.0097692543640732,60.0,359.2544250488281,0.0,-7.280728198111319e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.287513029021642e-41,-1.5331606498177824e-41,-8.667031001848994e-42,-2.7221365882513123e-22,-1.304618417489999e-22,-1.4175181707613128e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.68503882177174e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39813232421875,0.0,0.0,0.0001015485613606,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,7.42145421099849e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,0.0001017882459564,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,0.0004866707022301,288.9286804199219,294.1499938964844,302.4735717773437,297.6230773925781,299.318359375,299.6322021484375,283.9590148925781,0.0,0.0,0.1717974990606308,0.1717974990606308,1.0,1.0,-0.0010334139224141,0.000874689023476,0.0001587249716976,-0.0261744670569896,0.0,0.0,0.0,-0.0097692543640732,60.0,359.2544250488281,0.0,-7.280728198111319e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.287513029021642e-41,-1.5331606498177824e-41,-8.667031001848994e-42,-2.7221365882513123e-22,-1.304618417489999e-22,-1.4175181707613128e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,9.773213969310746e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951416015625,0.0,0.0,0.0001029269478749,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41949462890625,0.0,0.0,7.603980338899419e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0001029213672154,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299194335937,0.0,0.0,0.0004881214408669,288.9195251464844,294.1499938964844,302.4544677734375,297.62628173828125,299.347412109375,300.2180480957031,283.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421171318739,4.0953050728376184e-08,0.0010420761536806,-0.027031036093831,0.0,0.0,0.0,-0.0101128919050097,60.0,171.4485626220703,0.0,-7.393938972199976e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611686178923354e-44,1.5414283107572988e-44,8.407790785948902e-45,-2.6397300323902627e-22,-1.3210996781751109e-22,-1.3186304804328972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,9.771149780135602e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919677734375,0.0,0.0,0.0001028955521178,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,7.599927630508319e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877868652344,0.0,0.0,0.0001028952392516,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,0.0004880818014498,288.9101257324219,294.1499938964844,302.43536376953125,297.63006591796875,299.3760681152344,300.6757507324219,283.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411868570372,1.0679224615728344e-08,0.0010411761468276,-0.0270249471068382,0.0,0.0,0.0,-0.010107004083693,60.0,96.22029113769533,0.0,-7.391232514919467e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414130197998975e-22,-1.3207629292318901e-22,-1.3206500905680073e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759460449219,0.0,0.0,9.772073099156842e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,0.000102904785308,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.408935546875,0.0,0.0,7.60052353143692e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,0.0001029047416523,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0004881311033386,288.8907470703125,294.1499938964844,302.39715576171875,297.6390991210937,299.4320983886719,301.3164978027344,284.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412855772301,1.0691772800441868e-08,0.0010412748670205,-0.0270578172057867,0.0,0.0,0.0,-0.0101131834089756,60.0,50.37277603149414,0.0,-7.39263441573712e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414963235114893e-22,-1.320746142271827e-22,-1.3207501812396618e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759460449219,0.0,0.0,9.772073099156842e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,0.000102904785308,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.408935546875,0.0,0.0,7.60052353143692e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,0.0001029047416523,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0004881311033386,288.8907470703125,294.1499938964844,302.39715576171875,297.6390991210937,299.4320983886719,301.3164978027344,284.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412855772301,1.0691772800441868e-08,0.0010412748670205,-0.0270578172057867,0.0,0.0,0.0,-0.0101131834089756,60.0,50.37277603149414,0.0,-7.39263441573712e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414963235114893e-22,-1.320746142271827e-22,-1.3207501812396618e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3718566894531,0.0,0.0,9.773552301339804e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38092041015625,0.0,0.0,0.0001029203849611,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,7.601678225910291e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,0.0001029203267535,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,0.0004882049106527,288.8796081542969,294.1499938964844,302.37579345703125,297.6449279785156,299.4626770019531,301.55712890625,284.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710093256705022e-08,0.0010414317948743,-0.0271057728677988,0.0,0.0,0.0,-0.0101222665980458,60.0,44.18093490600586,0.0,-7.394864098841938e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207467733605512e-22,-1.3207466471428064e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,9.775248327059673e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,0.0001029382401611,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,7.602997357025743e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734741210937,0.0,0.0,0.0001029381819535,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,0.0004882896901108,288.8706970214844,294.1499938964844,302.3590087890625,297.64990234375,299.4863586425781,301.70751953125,284.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731170618782926e-08,0.0010416120057925,-0.0271609462797641,0.0,0.0,0.0,-0.0101327151060104,60.0,41.68282699584961,0.0,-7.397423473776146e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207467733605512e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,9.781192056834698e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,0.0001030008279485,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,7.607619772898033e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,0.0001030007697409,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0004885866073891,288.8499755859375,294.1499938964844,302.3208923339844,297.66217041015625,299.5389404296875,301.9405517578125,284.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805107919509284e-08,0.0010422440245747,-0.0273544825613498,0.0,0.0,0.0,-0.010169368237257,60.0,39.30216217041016,0.0,-7.406406865584358e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207466471428064e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,9.781192056834698e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,0.0001030008279485,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,7.607619772898033e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,0.0001030007697409,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0004885866073891,288.8499755859375,294.1499938964844,302.3208923339844,297.66217041015625,299.5389404296875,301.9405517578125,284.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805107919509284e-08,0.0010422440245747,-0.0273544825613498,0.0,0.0,0.0,-0.010169368237257,60.0,39.30216217041016,0.0,-7.406406865584358e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207466471428064e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,9.790664626052604e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36065673828125,0.0,0.0,0.0001031005740514,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38360595703125,0.0,0.0,7.614986679982394e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.0001031005158438,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,0.0004890598356723,288.82867431640625,294.1499938964844,302.2828369140625,297.6756591796875,299.58990478515625,302.07501220703125,284.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923012716546054e-08,0.0010432520648464,-0.0276631023734807,0.0,0.0,0.0,-0.0102278180420398,60.0,38.06350326538086,0.0,-7.420744196906527e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,9.790664626052604e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36065673828125,0.0,0.0,0.0001031005740514,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38360595703125,0.0,0.0,7.614986679982394e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.0001031005158438,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,0.0004890598356723,288.82867431640625,294.1499938964844,302.2828369140625,297.6756591796875,299.58990478515625,302.07501220703125,284.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923012716546054e-08,0.0010432520648464,-0.0276631023734807,0.0,0.0,0.0,-0.0102278180420398,60.0,38.06350326538086,0.0,-7.420744196906527e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34735107421875,0.0,0.0,9.796996164368466e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560791015625,0.0,0.0,0.000103167250927,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788757324219,0.0,0.0,7.619911775691435e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,0.0001031671927194,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,0.0004893761361017,288.8178100585937,294.1499938964844,302.2638244628906,297.68280029296875,299.6147766113281,302.1156311035156,284.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001847433078638e-08,0.0010439261095598,-0.027869451791048,0.0,0.0,0.0,-0.010266900062561,60.0,37.55325698852539,0.0,-7.43033794492476e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,9.804548608371988e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35137939453125,0.0,0.0,0.0001032467771437,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,7.625784928677604e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,0.000103246726212,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.0004897534381598,288.80682373046875,294.1499938964844,302.2448425292969,297.69012451171875,299.6392822265625,302.1446838378906,284.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447412496432,1.1095889540513326e-08,0.0010447301901876,-0.0281156003475189,0.0,0.0,0.0,-0.0103135202080011,60.0,37.06902694702149,0.0,-7.44179047273974e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,9.823854634305462e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,0.0001034500819514,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639831542969,0.0,0.0,7.640801050001755e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,0.0001034500237437,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898498535156,0.0,0.0,0.0004907178226858,288.7845153808594,294.1499938964844,302.2069091796875,297.7052307128906,299.6871643066406,302.1756286621094,284.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046797260642,1.1336330096867188e-08,0.0010467859683558,-0.0287449173629283,0.0,0.0,0.0,-0.0104327155277132,60.0,36.158485412597656,0.0,-7.471112439816352e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,9.823854634305462e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,0.0001034500819514,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639831542969,0.0,0.0,7.640801050001755e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,0.0001034500237437,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898498535156,0.0,0.0,0.0004907178226858,288.7845153808594,294.1499938964844,302.2069091796875,297.7052307128906,299.6871643066406,302.1756286621094,284.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046797260642,1.1336330096867188e-08,0.0010467859683558,-0.0287449173629283,0.0,0.0,0.0,-0.0104327155277132,60.0,36.158485412597656,0.0,-7.471112439816352e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,9.849771595327184e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,0.0001037229958456,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534545898437,0.0,0.0,7.660958362976089e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,0.0001037229449138,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,0.0004920124774798,288.76171875,294.1499938964844,302.1690979003906,297.7207336425781,299.7335205078125,302.1793518066406,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495575843378,1.1659146537112974e-08,0.0010495459428057,-0.0295897834002971,0.0,0.0,0.0,-0.0105927474796772,60.0,35.31769943237305,0.0,-7.510569588475846e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,9.849771595327184e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,0.0001037229958456,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534545898437,0.0,0.0,7.660958362976089e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,0.0001037229449138,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,0.0004920124774798,288.76171875,294.1499938964844,302.1690979003906,297.7207336425781,299.7335205078125,302.1793518066406,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495575843378,1.1659146537112974e-08,0.0010495459428057,-0.0295897834002971,0.0,0.0,0.0,-0.0105927474796772,60.0,35.31769943237305,0.0,-7.510569588475846e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,9.887334454106168e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.0001041185532812,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424987792969,0.0,0.0,7.69017351558432e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,0.0001041184950736,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728515625,0.0,0.0,0.000493888859637,288.7384948730469,294.1499938964844,302.1313781738281,297.73638916015625,299.7784729003906,302.166748046875,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535586625337,1.2127073567569369e-08,0.0010535465553402,-0.0308143179863691,0.0,0.0,0.0,-0.0108247157186269,60.0,34.54214859008789,0.0,-7.567948756559417e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,9.887334454106168e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.0001041185532812,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424987792969,0.0,0.0,7.69017351558432e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,0.0001041184950736,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728515625,0.0,0.0,0.000493888859637,288.7384948730469,294.1499938964844,302.1313781738281,297.73638916015625,299.7784729003906,302.166748046875,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535586625337,1.2127073567569369e-08,0.0010535465553402,-0.0308143179863691,0.0,0.0,0.0,-0.0108247157186269,60.0,34.54214859008789,0.0,-7.567948756559417e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,9.946097998181358e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,0.0001047373516485,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,7.735878170933574e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,0.0001047373007168,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,0.0004968242719769,288.71484375,294.1499938964844,302.09375,297.7519226074219,299.8220520019531,302.14276123046875,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598184308037,1.2859170617218751e-08,0.0010598055087029,-0.0327298939228057,0.0,0.0,0.0,-0.0111876428127288,60.0,33.8504753112793,0.0,-7.658157841206048e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,9.946097998181358e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,0.0001047373516485,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310852050781,0.0,0.0,7.735878170933574e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,0.0001047373007168,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,0.0004968242719769,288.71484375,294.1499938964844,302.09375,297.7519226074219,299.8220520019531,302.14276123046875,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598184308037,1.2859170617218751e-08,0.0010598055087029,-0.0327298939228057,0.0,0.0,0.0,-0.0111876428127288,60.0,33.8504753112793,0.0,-7.658157841206048e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,9.986398072214796e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038635253906,0.0,0.0,0.0001051617364282,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251953125,0.0,0.0,7.767222996335477e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001708984375,0.0,0.0,0.0001051616854965,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589050292969,0.0,0.0,0.0004988373257219,288.70281982421875,294.1499938964844,302.0749816894531,297.7595520019531,299.8433532714844,302.1276550292969,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641117114573,1.3361274753265208e-08,0.0010640983236953,-0.034043475985527,0.0,0.0,0.0,-0.011436553671956,60.0,33.542869567871094,0.0,-7.720336014926944e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898864746094,0.0,0.0,0.0001003376964945,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980041503906,0.0,0.0,0.0001056605833582,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,7.80406771809794e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,0.0001056605324265,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.000501203641761,288.6907043457031,294.1499938964844,302.0562744140625,297.7670593261719,299.8643798828125,302.111083984375,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106915703509,1.3951490629438013e-08,0.0010691430652514,-0.0355873517692089,0.0,0.0,0.0,-0.0117291379719972,60.0,33.25961685180664,0.0,-7.793747158757469e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.000101526864455,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0001069128338713,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,7.896558236097917e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0001069127756636,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0005071437917649,288.66607666015625,294.1499938964844,302.0189208984375,297.7815856933594,299.9056396484375,302.0745849609375,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818277951329,1.543315519825228e-08,0.0010818123118951,-0.0394619293510913,0.0,0.0,0.0,-0.0124636609107255,60.0,32.767459869384766,0.0,-7.979564031757037e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.000101526864455,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0001069128338713,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,7.896558236097917e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0001069127756636,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0005071437917649,288.66607666015625,294.1499938964844,302.0189208984375,297.7815856933594,299.9056396484375,302.0745849609375,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818277951329,1.543315519825228e-08,0.0010818123118951,-0.0394619293510913,0.0,0.0,0.0,-0.0124636609107255,60.0,32.767459869384766,0.0,-7.979564031757037e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,0.0001024567900458,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,0.0001078920904546,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,7.96888634795323e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,0.0001078920395229,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,0.0005117889959365,288.6500549316406,294.1499938964844,301.9951171875,297.7904357910156,299.9314880371094,302.0492553710937,285.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917357867583,1.659184967195415e-08,0.0010917192557826,-0.0424907281994819,0.0,0.0,0.0,-0.013038070872426,60.0,32.51113510131836,0.0,-8.126399819730069e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655334472656,0.0,0.0,0.0001030178682412,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,0.0001084829273167,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940673828125,0.0,0.0,8.012525358935818e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,0.000108482876385,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0005145916948094,288.64093017578125,294.1499938964844,301.9817199707031,297.79522705078125,299.9459228515625,302.03466796875,285.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977134807035,1.7290956222382192e-08,0.0010976961348205,-0.0443176254630088,0.0,0.0,0.0,-0.0133846430107951,60.0,32.3813362121582,0.0,-8.215641855713329e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,0.0001047367550199,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,0.0001102930036722,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,8.14621671452187e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,0.0001102929454646,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,0.0005231778486631,288.6152038574219,294.1499938964844,301.9447021484375,297.8077087402344,299.9853210449219,301.9929504394531,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160275898873,1.9432762954352256e-08,0.0011160081485286,-0.0499117784202098,0.0,0.0,0.0,-0.0144464168697595,60.0,32.089115142822266,0.0,-8.492074243804384e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,0.0001047367550199,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,0.0001102930036722,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,8.14621671452187e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,0.0001102929454646,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,0.0005231778486631,288.6152038574219,294.1499938964844,301.9447021484375,297.8077087402344,299.9853210449219,301.9929504394531,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160275898873,1.9432762954352256e-08,0.0011160081485286,-0.0499117784202098,0.0,0.0,0.0,-0.0144464168697595,60.0,32.089115142822266,0.0,-8.492074243804384e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392272949219,0.0,0.0,0.000106568011688,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,0.0001122214089264,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,8.288647950394079e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.0001122213507187,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,0.0005323253571987,288.58892822265625,294.1499938964844,301.9078369140625,297.8188171386719,300.0238342285156,301.95086669921875,285.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355393799021,2.1714646081250063e-08,0.0011355177266523,-0.0558667220175266,0.0,0.0,0.0,-0.0155776310712099,60.0,31.87015724182129,0.0,-8.79161063949141e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392272949219,0.0,0.0,0.000106568011688,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,0.0001122214089264,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,8.288647950394079e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.0001122213507187,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,0.0005323253571987,288.58892822265625,294.1499938964844,301.9078369140625,297.8188171386719,300.0238342285156,301.95086669921875,285.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355393799021,2.1714646081250063e-08,0.0011355177266523,-0.0558667220175266,0.0,0.0,0.0,-0.0155776310712099,60.0,31.87015724182129,0.0,-8.79161063949141e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,0.0001074827741831,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2399597167969,0.0,0.0,0.0001131846947828,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,8.359795901924372e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0001131846438511,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,0.0005368947749957,288.5755615234375,294.1499938964844,301.8894958496094,297.82379150390625,300.0427551269531,301.92999267578125,285.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452867183834,2.285452893602269e-08,0.0011452639009803,-0.0588392838835716,0.0,0.0,0.0,-0.0161427147686481,60.0,31.780420303344727,0.0,-8.943180773712812e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253112792969,0.0,0.0,0.0001083763636415,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,0.0001141256871051,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,8.429297304246575e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,0.0001141256361734,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,0.0005413584294728,288.56207275390625,294.1499938964844,301.87115478515625,297.8283386230469,300.0614929199219,301.9093017578125,285.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548085603863,2.3968038220800736e-08,0.00115478457883,-0.0617415979504585,0.0,0.0,0.0,-0.016694726422429,60.0,31.69839668273925,0.0,-9.092493513662705e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21099853515625,0.0,0.0,0.0001100256049539,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21844482421875,0.0,0.0,0.0001158624145318,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,8.557571709388867e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,0.0001158623636001,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,0.0005495967343449,288.5347595214844,294.1499938964844,301.8346862792969,297.8359680175781,300.09820556640625,301.8687438964844,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723809875547,2.6023192489788016e-08,0.0011723549105226,-0.0670942068099975,0.0,0.0,0.0,-0.017713539302349,60.0,31.542461395263672,0.0,-9.371314035888645e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21099853515625,0.0,0.0,0.0001100256049539,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21844482421875,0.0,0.0,0.0001158624145318,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,8.557571709388867e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,0.0001158623636001,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,0.0005495967343449,288.5347595214844,294.1499938964844,301.8346862792969,297.8359680175781,300.09820556640625,301.8687438964844,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723809875547,2.6023192489788016e-08,0.0011723549105226,-0.0670942068099975,0.0,0.0,0.0,-0.017713539302349,60.0,31.542461395263672,0.0,-9.371314035888645e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,0.0001113956313929,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,0.0001173051205114,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,8.664129563840106e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003173828125,0.0,0.0,0.0001173050695797,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,0.0005564403254538,288.507080078125,294.1499938964844,301.7984313964844,297.84149169921875,300.13397216796875,301.829345703125,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869790032505,2.7730431284567203e-08,0.001186951296404,-0.0715364068746566,0.0,0.0,0.0,-0.018559880554676,60.0,31.37565422058105,0.0,-9.606129225403492e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,0.0001113956313929,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,0.0001173051205114,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,8.664129563840106e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003173828125,0.0,0.0,0.0001173050695797,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,0.0005564403254538,288.507080078125,294.1499938964844,301.7984313964844,297.84149169921875,300.13397216796875,301.829345703125,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869790032505,2.7730431284567203e-08,0.001186951296404,-0.0715364068746566,0.0,0.0,0.0,-0.018559880554676,60.0,31.37565422058105,0.0,-9.606129225403492e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
