time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0001124188202084,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,0.0001183825879707,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,8.743710350245237e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,0.0001183825370389,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0005615513655357,288.4790954589844,294.1499938964844,301.76239013671875,297.8446655273437,300.1686706542969,301.79107666015625,285.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978815309703,2.900544515682668e-08,0.0011978525435552,-0.074851281940937,0.0,0.0,0.0,-0.0191919542849063,60.0,31.17437744140625,0.0,-9.783388321693565e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0001124188202084,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,0.0001183825879707,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,8.743710350245237e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,0.0001183825370389,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0005615513655357,288.4790954589844,294.1499938964844,301.76239013671875,297.8446655273437,300.1686706542969,301.79107666015625,285.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978815309703,2.900544515682668e-08,0.0011978525435552,-0.074851281940937,0.0,0.0,0.0,-0.0191919542849063,60.0,31.17437744140625,0.0,-9.783388321693565e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,0.000113103633339,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.0,0.0,0.0001191037299577,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916809082031,0.0,0.0,8.796973270364106e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,0.00011910367175,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,0.0005649721715599,288.4509582519531,294.1499938964844,301.7265930175781,297.84527587890625,300.20196533203125,301.7538452148437,285.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051782105118,2.9858764349910416e-08,0.0012051484081894,-0.0770684704184532,0.0,0.0,0.0,-0.019614977762103,60.0,30.9277572631836,0.0,-9.902925057758696e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,0.000113103633339,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.0,0.0,0.0001191037299577,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916809082031,0.0,0.0,8.796973270364106e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,0.00011910367175,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,0.0005649721715599,288.4509582519531,294.1499938964844,301.7265930175781,297.84527587890625,300.20196533203125,301.7538452148437,285.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051782105118,2.9858764349910416e-08,0.0012051484081894,-0.0770684704184532,0.0,0.0,0.0,-0.019614977762103,60.0,30.9277572631836,0.0,-9.902925057758696e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.0,0.0001133448604377,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,0.0001193577481899,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,8.815735054668039e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,0.0001193576972582,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,0.0005661771865561,288.4368591308594,294.1499938964844,301.7087707519531,297.84454345703125,300.21807861328125,301.7355041503906,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207748427987,3.0159327479850624e-08,0.0012077182764187,-0.07784915715456,0.0,0.0,0.0,-0.0197639781981706,60.0,30.78996467590332,0.0,-9.945201639993685e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0001135438797064,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,0.000119567324873,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,8.831214654492214e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,0.0001195672739413,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0005671713734045,288.4227600097656,294.1499938964844,301.6910400390625,297.8430480957031,300.2338562011719,301.71734619140625,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098689330741,3.0407296236489856e-08,0.0012098385486751,-0.078493133187294,0.0,0.0,0.0,-0.0198869071900844,60.0,30.64598655700684,0.0,-9.980147552823837e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0001138650841312,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001199055695906,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,8.856197382556275e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383972167969,0.0,0.0,0.0001199055186589,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,0.0005687759257853,288.39459228515625,294.1499938964844,301.6557312011719,297.8377990722656,300.2643737792969,301.6813659667969,285.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132906122133,3.0807473905269944e-08,0.001213259762153,-0.0795321986079216,0.0,0.0,0.0,-0.0200852900743484,60.0,30.348737716674805,0.0,-1.0036674069624497e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0001138650841312,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001199055695906,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,8.856197382556275e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383972167969,0.0,0.0,0.0001199055186589,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,0.0005687759257853,288.39459228515625,294.1499938964844,301.6557312011719,297.8377990722656,300.2643737792969,301.6813659667969,285.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132906122133,3.0807473905269944e-08,0.001213259762153,-0.0795321986079216,0.0,0.0,0.0,-0.0200852900743484,60.0,30.348737716674805,0.0,-1.0036674069624497e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0001140578824561,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,0.0001201085906359,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,8.871192403603345e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0001201085397042,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,0.0005697389715351,288.37432861328125,294.1499938964844,301.6304626464844,297.8320007324219,300.2855224609375,301.6557006835937,285.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153447605669,3.104765511352525e-08,0.001215313677676,-0.0801557078957557,0.0,0.0,0.0,-0.0202043578028678,60.0,30.13380622863769,0.0,-1.0070677092244297e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,0.0001141231332439,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,0.0001201773047796,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,8.876266656443477e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0001201772538479,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,0.0005700649344362,288.366455078125,294.1499938964844,301.6206970214844,297.8292541503906,300.2935791015625,301.6457824707031,285.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160397600382,3.1128937649782535e-08,0.0012160086771473,-0.0803666934370994,0.0,0.0,0.0,-0.0202446524053812,60.0,30.056997299194336,0.0,-1.0082197121619177e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,0.0001143166227848,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,0.0001203810534207,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,8.891316247172654e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,0.0001203810097649,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0005710315308533,288.3384704589844,294.1499938964844,301.5859375,297.8172302246094,300.3214111328125,301.610595703125,285.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181000784039,3.1369946640325e-08,0.001218068646267,-0.0809922367334365,0.0,0.0,0.0,-0.0203641280531883,60.0,29.866334915161133,0.0,-1.0116394832948573e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,0.0001143166227848,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,0.0001203810534207,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,8.891316247172654e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,0.0001203810097649,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0005710315308533,288.3384704589844,294.1499938964844,301.5859375,297.8172302246094,300.3214111328125,301.610595703125,285.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181000784039,3.1369946640325e-08,0.001218068646267,-0.0809922367334365,0.0,0.0,0.0,-0.0203641280531883,60.0,29.866334915161133,0.0,-1.0116394832948573e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,0.0001144586203736,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,0.0001205305816256,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,8.902359695639461e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,0.0001205305306939,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0005717408494092,288.31060791015625,294.1499938964844,301.5514831542969,297.8014221191406,300.3479919433594,301.57574462890625,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196125462651,3.154677941097361e-08,0.0012195809977129,-0.0814511477947235,0.0,0.0,0.0,-0.0204517915844917,60.0,29.63811683654785,0.0,-1.0141522466255997e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,0.0001144586203736,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,0.0001205305816256,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,8.902359695639461e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,0.0001205305306939,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,0.0005717408494092,288.31060791015625,294.1499938964844,301.5514831542969,297.8014221191406,300.3479919433594,301.57574462890625,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196125462651,3.154677941097361e-08,0.0012195809977129,-0.0814511477947235,0.0,0.0,0.0,-0.0204517915844917,60.0,29.63811683654785,0.0,-1.0141522466255997e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,0.000114510221465,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0001205849184771,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,8.906373113859445e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0001205848748213,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,0.0005719986511394,288.2967529296875,294.1499938964844,301.53436279296875,297.79205322265625,300.3607788085937,301.5584411621094,286.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201612116768,3.161102313242736e-08,0.0012201295467093,-0.0816178545355796,0.0,0.0,0.0,-0.0204836372286081,60.0,29.52434158325196,0.0,-1.0150659335295133e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,0.0001145476780948,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,0.0001206243687192,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,8.909286407288164e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0001206243177875,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,0.0005721857887692,288.2829284667969,294.1499938964844,301.517333984375,297.7816467285156,300.3732604980469,301.5412292480469,286.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205598177388,3.165764184132058e-08,0.0012205281527712,-0.0817388221621513,0.0,0.0,0.0,-0.0205067470669746,60.0,29.40712547302246,0.0,-1.0157292251733453e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0001145786154665,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,0.0001206569431815,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,8.911691838875413e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,0.0001206568922498,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,0.0005723403883166,288.2554931640625,294.1499938964844,301.4834899902344,297.7576599121094,300.39715576171875,301.50714111328125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,29.163036346435547,0.0,-1.0162760588627864e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0001145786154665,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,0.0001206569431815,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,8.911691838875413e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,0.0001206568922498,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,0.0005723403883166,288.2554931640625,294.1499938964844,301.4834899902344,297.7576599121094,300.39715576171875,301.50714111328125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,29.163036346435547,0.0,-1.0162760588627864e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0001145640053437,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,0.0001206415545311,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,8.910555334296077e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,0.0001206415108754,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,0.0005722674541175,288.2282409667969,294.1499938964844,301.45001220703125,297.7292175292969,300.4199523925781,301.4734191894531,286.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207324616611,3.16777324371742e-08,0.0012207007966935,-0.081790953874588,0.0,0.0,0.0,-0.020516712218523,60.0,28.90923118591309,0.0,-1.0160150765159417e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0001145640053437,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,0.0001206415545311,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,8.910555334296077e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,0.0001206415108754,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,0.0005722674541175,288.2282409667969,294.1499938964844,301.45001220703125,297.7292175292969,300.4199523925781,301.4734191894531,286.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207324616611,3.16777324371742e-08,0.0012207007966935,-0.081790953874588,0.0,0.0,0.0,-0.020516712218523,60.0,28.90923118591309,0.0,-1.0160150765159417e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,0.0001145050264312,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,0.0001205794469569,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,8.905967843020335e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0001205794033012,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,0.0005719729233533,288.2013244628906,294.1499938964844,301.4175720214844,297.6993103027344,300.4414367675781,301.4405212402344,286.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201027711853,3.160409889346738e-08,0.0012200711062178,-0.0815998837351799,0.0,0.0,0.0,-0.0204802080988883,60.0,28.64712715148925,0.0,-1.0149674523063369e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,0.0001145050264312,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,0.0001205794469569,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,8.905967843020335e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0001205794033012,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,0.0005719729233533,288.2013244628906,294.1499938964844,301.4175720214844,297.6993103027344,300.4414367675781,301.4405212402344,286.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201027711853,3.160409889346738e-08,0.0012200711062178,-0.0815998837351799,0.0,0.0,0.0,-0.0204802080988883,60.0,28.64712715148925,0.0,-1.0149674523063369e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,0.000114420618047,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,0.0001204905493068,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,8.899402018869296e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,0.0001204905056511,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0005715513252653,288.1746826171875,294.1499938964844,301.38690185546875,297.6710205078125,300.4617614746094,301.4089050292969,286.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219202298671,3.149877159103198e-08,0.0012191707501187,-0.0813265591859817,0.0,0.0,0.0,-0.02042799256742,60.0,28.38614654541016,0.0,-1.0134697703279016e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,0.000114420618047,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,0.0001204905493068,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,8.899402018869296e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,0.0001204905056511,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0005715513252653,288.1746826171875,294.1499938964844,301.38690185546875,297.6710205078125,300.4617614746094,301.4089050292969,286.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219202298671,3.149877159103198e-08,0.0012191707501187,-0.0813265591859817,0.0,0.0,0.0,-0.02042799256742,60.0,28.38614654541016,0.0,-1.0134697703279016e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,0.0001143692425102,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,0.0001204364525619,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,8.895406062947586e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0001204364016302,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0005712946876883,288.1614990234375,294.1499938964844,301.3721923828125,297.6574401855469,300.4714660644531,301.39373779296875,286.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186538660898,3.143468063626642e-08,0.0012186224339529,-0.081160232424736,0.0,0.0,0.0,-0.0203962195664644,60.0,28.25755882263184,0.0,-1.0125589255949309e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0001143122135545,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963073730469,0.0,0.0,0.0001203763968078,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,8.89097063918598e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.000120376353152,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,0.0005710098776035,288.1483764648437,294.1499938964844,301.35791015625,297.6442565917969,300.4809265136719,301.37896728515625,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180457124486,3.13635446502758e-08,0.001218014396727,-0.0809756219387054,0.0,0.0,0.0,-0.0203609559684991,60.0,28.13052558898925,0.0,-1.01154853382468e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,0.0001141830653068,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.000120240401884,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,8.880925452103838e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,0.0001202403582283,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0005703648203052,288.1224060058594,294.1499938964844,301.3305358886719,297.6190185546875,300.4991149902344,301.3505249023437,286.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669101268,3.120247527022002e-08,0.0012166379019618,-0.080557569861412,0.0,0.0,0.0,-0.0202811099588871,60.0,27.880815505981445,0.0,-1.009262504680919e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,0.0001141830653068,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.000120240401884,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,8.880925452103838e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,0.0001202403582283,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0005703648203052,288.1224060058594,294.1499938964844,301.3305358886719,297.6190185546875,300.4991149902344,301.3505249023437,286.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669101268,3.120247527022002e-08,0.0012166379019618,-0.080557569861412,0.0,0.0,0.0,-0.0202811099588871,60.0,27.880815505981445,0.0,-1.009262504680919e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,0.0001140654640039,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,0.0001201165578095,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,8.871778845787048e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,0.0001201165141537,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,0.0005697773885913,288.10186767578125,294.1499938964844,301.30975341796875,297.599853515625,300.5129699707031,301.32891845703125,286.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154150754213,3.1055815696845463e-08,0.0012153839925304,-0.0801768898963928,0.0,0.0,0.0,-0.0202084053307771,60.0,27.685565948486328,0.0,-1.0071833145275377e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001140333697549,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,0.0001200827609864,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,8.869282464729622e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,0.0001200827173306,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,0.0005696170846931,288.0968017578125,294.1499938964844,301.3047180175781,297.59521484375,300.51629638671875,301.32373046875,286.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150729307904,3.101579082454009e-08,0.0012150419643148,-0.0800729915499687,0.0,0.0,0.0,-0.0201885644346475,60.0,27.63759994506836,0.0,-1.0066162303701277e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,0.0001138657535193,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.0001199062462546,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,8.856244676280767e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,0.0001199062025989,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,0.0005687798256985,288.071533203125,294.1499938964844,301.2803649902344,297.5727233886719,300.5325622558594,301.2984313964844,286.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132859556004,3.080677402067522e-08,0.0012132551055401,-0.0795303806662559,0.0,0.0,0.0,-0.0200849492102861,60.0,27.40077209472656,0.0,-1.0036575304184225e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,0.0001138657535193,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.0001199062462546,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,8.856244676280767e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,0.0001199062025989,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,0.0005687798256985,288.071533203125,294.1499938964844,301.2803649902344,297.5727233886719,300.5325622558594,301.2984313964844,286.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132859556004,3.080677402067522e-08,0.0012132551055401,-0.0795303806662559,0.0,0.0,0.0,-0.0200849492102861,60.0,27.40077209472656,0.0,-1.0036575304184225e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,0.0001136813152697,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.0001197120218421,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,8.841899398248643e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,0.0001197119854623,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0005678586312569,288.0466613769531,294.1499938964844,301.25738525390625,297.55157470703125,300.5479736328125,301.2745666503906,286.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113198172301,3.0576803311532785e-08,0.0012112892000004,-0.0789332911372184,0.0,0.0,0.0,-0.0199709441512823,60.0,27.17025375366211,0.0,-1.000407152673688e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,0.0001136813152697,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.0001197120218421,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,8.841899398248643e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,0.0001197119854623,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0005678586312569,288.0466613769531,294.1499938964844,301.25738525390625,297.55157470703125,300.5479736328125,301.2745666503906,286.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113198172301,3.0576803311532785e-08,0.0012112892000004,-0.0789332911372184,0.0,0.0,0.0,-0.0199709441512823,60.0,27.17025375366211,0.0,-1.000407152673688e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,0.0001135818529292,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,0.0001196072844322,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,8.834163600113243e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,0.0001196072407765,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0005673617706634,288.0343933105469,294.1499938964844,301.2464294433594,297.5414428710937,300.5552673339844,301.2632751464844,286.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102592736482,3.0452788735146896e-08,0.0012102288892492,-0.0786112695932388,0.0,0.0,0.0,-0.0199094656854867,60.0,27.05790138244629,0.0,-9.986565174813222e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,0.0001134794365498,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,0.0001194994329125,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,8.826197881717235e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,0.0001194993965327,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0005668502417393,288.0222473144531,294.1499938964844,301.2357482910156,297.5316162109375,300.5623779296875,301.2523193359375,286.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091670650988,3.0325097100103455e-08,0.0012091367971152,-0.0782796740531921,0.0,0.0,0.0,-0.0198461636900901,60.0,26.947071075439453,0.0,-9.968556469175385e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0001132676989072,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,0.0001192764611914,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,8.80972875165753e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,0.0001192764175357,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,0.0005657926085405,287.9981384277344,294.1499938964844,301.21539306640625,297.5128173828125,300.576171875,301.2309875488281,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.006110560477282e-08,0.0012068806681782,-0.0775940418243408,0.0,0.0,0.0,-0.0197152961045503,60.0,26.728429794311523,0.0,-9.931375188898529e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,0.0001132676989072,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,0.0001192764611914,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,8.80972875165753e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,0.0001192764175357,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,0.0005657926085405,287.9981384277344,294.1499938964844,301.21539306640625,297.5128173828125,300.576171875,301.2309875488281,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.006110560477282e-08,0.0012068806681782,-0.0775940418243408,0.0,0.0,0.0,-0.0197152961045503,60.0,26.728429794311523,0.0,-9.931375188898529e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0001130403616116,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,0.000119037060358,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,8.792045991867781e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.0001190370167023,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.0005646570352837,287.9744873046875,294.1499938964844,301.1961975097656,297.4951171875,300.5892028808594,301.2110290527344,286.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487401992,2.9777675436548644e-08,0.001204457716085,-0.0768578127026557,0.0,0.0,0.0,-0.0195747911930084,60.0,26.515703201293945,0.0,-9.891533636618989e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
