time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0001130403616116,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,0.000119037060358,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,8.792045991867781e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.0001190370167023,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.0005646570352837,287.9744873046875,294.1499938964844,301.1961975097656,297.4951171875,300.5892028808594,301.2110290527344,286.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204487401992,2.9777675436548644e-08,0.001204457716085,-0.0768578127026557,0.0,0.0,0.0,-0.0195747911930084,60.0,26.515703201293945,0.0,-9.891533636618989e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0001128009826061,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,0.0001187849848065,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,8.773427543928847e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,0.0001187849411508,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,0.0005634613917209,287.95123291015625,294.1499938964844,301.1781005859375,297.4784240722656,300.6015014648437,301.1922912597656,286.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019359273836,2.947924571117256e-08,0.0012019064743071,-0.0760824903845787,0.0,0.0,0.0,-0.0194268506020307,60.0,26.308706283569336,0.0,-9.84967059025621e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0001128009826061,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,0.0001187849848065,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,8.773427543928847e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,0.0001187849411508,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,0.0005634613917209,287.95123291015625,294.1499938964844,301.1781005859375,297.4784240722656,300.6015014648437,301.1922912597656,286.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019359273836,2.947924571117256e-08,0.0012019064743071,-0.0760824903845787,0.0,0.0,0.0,-0.0194268506020307,60.0,26.308706283569336,0.0,-9.84967059025621e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001125507333199,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,0.0001185214568977,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,8.753963629715145e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,0.0001185214132419,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,0.0005622113822028,287.9284362792969,294.1499938964844,301.1610717773437,297.46270751953125,300.6131286621094,301.1746520996094,286.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992685031145,2.9167269488539205e-08,0.0011992392828688,-0.0752718299627304,0.0,0.0,0.0,-0.0192721933126449,60.0,26.10717391967773,0.0,-9.80600134425913e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001125507333199,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,0.0001185214568977,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,8.753963629715145e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,0.0001185214132419,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,0.0005622113822028,287.9284362792969,294.1499938964844,301.1610717773437,297.46270751953125,300.6131286621094,301.1746520996094,286.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992685031145,2.9167269488539205e-08,0.0011992392828688,-0.0752718299627304,0.0,0.0,0.0,-0.0192721933126449,60.0,26.10717391967773,0.0,-9.80600134425913e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0001124199916375,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.0001183837739517,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,8.743794751353562e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,0.000118383737572,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0005615582922473,287.9172668457031,294.1499938964844,301.15289306640625,297.4552001953125,300.6186218261719,301.1663513183594,286.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197874546051,2.900427986674004e-08,0.0011978455586358,-0.0748482495546341,0.0,0.0,0.0,-0.0191913917660713,60.0,26.00889587402344,0.0,-9.78322489686434e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0001122866597143,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0001182433697977,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,8.733424328966066e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,0.0001182433334179,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,0.0005608922801911,287.9061889648437,294.1499938964844,301.1449890136719,297.4478759765625,300.6239929199219,301.1581726074219,286.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964525328949,2.8838066157277363e-08,0.001196423661895,-0.0744162499904632,0.0,0.0,0.0,-0.0191089883446693,60.0,25.91132545471192,0.0,-9.760025676541773e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.0001120079105021,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0001179498358396,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,8.711743430467322e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0001179497994598,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0005594999529421,287.8841552734375,294.1499938964844,301.1297912597656,297.43389892578125,300.634521484375,301.14227294921875,286.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934849899262,2.849058944320859e-08,0.0011934564681723,-0.0735130012035369,0.0,0.0,0.0,-0.0189367495477199,60.0,25.71656608581543,0.0,-9.711614978868965e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.0001120079105021,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0001179498358396,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,8.711743430467322e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0001179497994598,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0005594999529421,287.8841552734375,294.1499938964844,301.1297912597656,297.43389892578125,300.634521484375,301.14227294921875,286.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934849899262,2.849058944320859e-08,0.0011934564681723,-0.0735130012035369,0.0,0.0,0.0,-0.0189367495477199,60.0,25.71656608581543,0.0,-9.711614978868965e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,0.0001117340216296,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0001176614096038,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,8.690440881764516e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0001176613732241,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.00055813184008,287.8651733398437,294.1499938964844,301.1171264648437,297.4222106933594,300.643310546875,301.1291198730469,286.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905648279935,2.8149170105962185e-08,0.0011905366554856,-0.0726253315806388,0.0,0.0,0.0,-0.0187674909830093,60.0,25.546964645385746,0.0,-9.664165645517644e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001116965722758,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,0.0001176219739136,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,8.687528315931559e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,0.0001176219375338,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,0.0005579448188655,287.8625793457031,294.1499938964844,301.1154479980469,297.420654296875,300.6445007324219,301.1273498535156,286.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901663383468,2.8102492777293264e-08,0.001190138165839,-0.0725039541721344,0.0,0.0,0.0,-0.0187443550676107,60.0,25.52383804321289,0.0,-9.657687627395717e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0001113517719204,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0001172588818008,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,8.66070986376144e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.000117258845421,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0005562225123867,287.8414306640625,294.1499938964844,301.1018371582031,297.4081115722656,300.6539611816406,301.1132507324219,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864928528666,2.767269968728669e-08,0.0011864652624353,-0.0713862478733062,0.0,0.0,0.0,-0.0185312982648611,60.0,25.331270217895508,0.0,-9.598140593425344e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0001113517719204,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0001172588818008,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,8.66070986376144e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.000117258845421,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0005562225123867,287.8414306640625,294.1499938964844,301.1018371582031,297.4081115722656,300.6539611816406,301.1132507324219,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864928528666,2.767269968728669e-08,0.0011864652624353,-0.0713862478733062,0.0,0.0,0.0,-0.0185312982648611,60.0,25.331270217895508,0.0,-9.598140593425344e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0001109743025153,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,0.0001168613889603,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,8.631350647192448e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0001168613525805,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,0.0005543369916267,287.8207397460937,294.1499938964844,301.0888977050781,297.39617919921875,300.66290283203125,301.09991455078125,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824704706668,2.7202203156662108e-08,0.0011824432294815,-0.0701623931527137,0.0,0.0,0.0,-0.0182980597019195,60.0,25.13848114013672,0.0,-9.53316501295376e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0001109743025153,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,0.0001168613889603,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,8.631350647192448e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0001168613525805,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,0.0005543369916267,287.8207397460937,294.1499938964844,301.0888977050781,297.39617919921875,300.66290283203125,301.09991455078125,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824704706668,2.7202203156662108e-08,0.0011824432294815,-0.0701623931527137,0.0,0.0,0.0,-0.0182980597019195,60.0,25.13848114013672,0.0,-9.53316501295376e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,0.0001107758871512,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0001166524452855,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,8.615918341092765e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0001166524089057,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0005533458897843,287.810546875,294.1499938964844,301.0826721191406,297.39044189453125,300.667236328125,301.0934753417969,286.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803529923781,2.6954886322982933e-08,0.0011803261004388,-0.0695189535617828,0.0,0.0,0.0,-0.0181754417717456,60.0,25.041860580444336,0.0,-9.499100173115949e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,0.0001105712799471,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0001164369823527,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,8.600004366599023e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001164369459729,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.000552323879674,287.8004455566406,294.1499938964844,301.0765991210937,297.38482666015625,300.67144775390625,301.08721923828125,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178172416985,2.6699860100620764e-08,0.0011781457578763,-0.0688553526997566,0.0,0.0,0.0,-0.0180490165948867,60.0,24.94516372680664,0.0,-9.464035599648925e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0001101513844332,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0001159948151325,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,8.567345503252e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0001159947787527,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,0.0005502264830283,287.7806701660156,294.1499938964844,301.0648193359375,297.3739624023437,300.6794738769531,301.0751342773437,286.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700671643,2.6176504519526134e-08,0.0011736744781956,-0.0674932748079299,0.0,0.0,0.0,-0.0177895855158567,60.0,24.75287818908692,0.0,-9.392280730935457e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0001101513844332,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0001159948151325,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,8.567345503252e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0001159947787527,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,0.0005502264830283,287.7806701660156,294.1499938964844,301.0648193359375,297.3739624023437,300.6794738769531,301.0751342773437,286.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700671643,2.6176504519526134e-08,0.0011736744781956,-0.0674932748079299,0.0,0.0,0.0,-0.0177895855158567,60.0,24.75287818908692,0.0,-9.392280730935457e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0001097230779123,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,0.000115543785796,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,8.534032531315461e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0001155437494162,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,0.0005480870604515,287.7612609863281,294.1499938964844,301.0534973144531,297.363525390625,300.6871032714844,301.0635681152344,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691355612128,2.564267198579273e-08,0.0011691098334267,-0.0661035552620887,0.0,0.0,0.0,-0.0175249427556991,60.0,24.5620174407959,0.0,-9.319371230276374e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0001097230779123,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,0.000115543785796,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,8.534032531315461e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0001155437494162,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,0.0005480870604515,287.7612609863281,294.1499938964844,301.0534973144531,297.363525390625,300.6871032714844,301.0635681152344,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691355612128,2.564267198579273e-08,0.0011691098334267,-0.0661035552620887,0.0,0.0,0.0,-0.0175249427556991,60.0,24.5620174407959,0.0,-9.319371230276374e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0001093006649171,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0001150989628513,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,8.501177944708616e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.0001150989264715,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0005459770327433,287.7423095703125,294.1499938964844,301.0425720214844,297.3534240722656,300.6943664550781,301.0523986816406,286.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646336643025,2.511618291123341e-08,0.001164608518593,-0.0647325813770294,0.0,0.0,0.0,-0.0172639414668083,60.0,24.37449073791504,0.0,-9.247741417084401e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0001093006649171,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0001150989628513,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,8.501177944708616e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.0001150989264715,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0005459770327433,287.7423095703125,294.1499938964844,301.0425720214844,297.3534240722656,300.6943664550781,301.0523986816406,286.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646336643025,2.511618291123341e-08,0.001164608518593,-0.0647325813770294,0.0,0.0,0.0,-0.0172639414668083,60.0,24.37449073791504,0.0,-9.247741417084401e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,0.0001089044380933,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,0.00011468170851,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,8.47035989863798e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.0001146816794062,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0005439977976493,287.7237548828125,294.1499938964844,301.0319519042969,297.3436584472656,300.70123291015625,301.0416259765625,286.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604088358581,2.4622329064527548e-08,0.0011603841558098,-0.0634462684392929,0.0,0.0,0.0,-0.0170191098004579,60.0,24.1932315826416,0.0,-9.180803317576648e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,0.0001089044380933,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,0.00011468170851,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,8.47035989863798e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.0001146816794062,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0005439977976493,287.7237548828125,294.1499938964844,301.0319519042969,297.3436584472656,300.70123291015625,301.0416259765625,286.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604088358581,2.4622329064527548e-08,0.0011603841558098,-0.0634462684392929,0.0,0.0,0.0,-0.0170191098004579,60.0,24.1932315826416,0.0,-9.180803317576648e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0001087146883946,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.000114481896162,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,8.45560134621337e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0001144818597822,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0005430500023066,287.7146301269531,294.1499938964844,301.0267333984375,297.3388671875,300.7045288085937,301.036376953125,286.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583872837945,2.4385832020357163e-08,0.0011583628365769,-0.062830165028572,0.0,0.0,0.0,-0.0169018730521202,60.0,24.105403900146484,0.0,-9.148833868266593e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0001085332987713,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0001142908804467,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,8.441493264399469e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0001142908513429,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0005421439418569,287.70562744140625,294.1499938964844,301.0216064453125,297.3341064453125,300.7077331542969,301.0311889648437,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564544402062,2.4159751532693008e-08,0.0011564302258193,-0.0622411333024501,0.0,0.0,0.0,-0.0167897976934909,60.0,24.01945304870605,0.0,-9.118324584278524e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0001082016751752,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0001139416635851,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,8.415699994657189e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.0001139416344813,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,0.0005404874682426,287.6878967285156,294.1499938964844,301.01141357421875,297.32470703125,300.7138977050781,301.0209350585937,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152919139713,2.374641816516032e-08,0.0011528953909873,-0.0611640699207782,0.0,0.0,0.0,-0.016584888100624,60.0,23.853593826293945,0.0,-9.062677008842004e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0001082016751752,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0001139416635851,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,8.415699994657189e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.0001139416344813,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,0.0005404874682426,287.6878967285156,294.1499938964844,301.01141357421875,297.32470703125,300.7138977050781,301.0209350585937,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152919139713,2.374641816516032e-08,0.0011528953909873,-0.0611640699207782,0.0,0.0,0.0,-0.016584888100624,60.0,23.853593826293945,0.0,-9.062677008842004e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0001079320791177,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001136577629949,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,8.394731412408873e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001136577338911,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0005391408340074,287.67120361328125,294.1499938964844,301.0017395019531,297.3157958984375,300.7195129394531,301.0112609863281,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500451946631,2.341038651820781e-08,0.0011500217951834,-0.0602882839739322,0.0,0.0,0.0,-0.0164183024317026,60.0,23.70405387878418,0.0,-9.01756180837765e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0001079221692634,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,0.0001136473292717,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,8.393960888497531e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.0001136473001679,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0005390913574956,287.6705322265625,294.1499938964844,301.0013427734375,297.3154296875,300.7197570800781,301.0108642578125,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499396059662,2.3398039061817144e-08,0.0011499162064865,-0.0602561011910438,0.0,0.0,0.0,-0.0164121817797422,60.0,23.69806289672852,0.0,-9.015906243803329e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.000107705433038,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0001134190897573,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,8.37710322230123e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001134190606535,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0005380086950026,287.653564453125,294.1499938964844,300.9913024902344,297.30615234375,300.7252502441406,301.0008544921875,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476294603198,2.31278747264696e-08,0.0011476062936708,-0.0595518797636032,0.0,0.0,0.0,-0.0162782501429319,60.0,23.555418014526367,0.0,-8.979719012813805e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.000107705433038,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0001134190897573,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,8.37710322230123e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001134190606535,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0005380086950026,287.653564453125,294.1499938964844,300.9913024902344,297.30615234375,300.7252502441406,301.0008544921875,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476294603198,2.31278747264696e-08,0.0011476062936708,-0.0595518797636032,0.0,0.0,0.0,-0.0162782501429319,60.0,23.555418014526367,0.0,-8.979719012813805e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.0001075574327842,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0001132632460212,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,8.36559192975983e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001132632169174,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,0.000537269457709,287.636962890625,294.1499938964844,300.981201171875,297.2968444824219,300.73046875,300.9908447265625,286.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460515670478,2.294337697605897e-08,0.0011460286332294,-0.0590709149837493,0.0,0.0,0.0,-0.0161867868155241,60.0,23.426050186157227,0.0,-8.955048969028213e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,0.0001075574327842,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0001132632460212,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,8.36559192975983e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001132632169174,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,0.000537269457709,287.636962890625,294.1499938964844,300.981201171875,297.2968444824219,300.73046875,300.9908447265625,286.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460515670478,2.294337697605897e-08,0.0011460286332294,-0.0590709149837493,0.0,0.0,0.0,-0.0161867868155241,60.0,23.426050186157227,0.0,-8.955048969028213e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0001075090767699,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,0.0001132123215938,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,8.361830259673297e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.00011321229249,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,0.0005370278959162,287.6288146972656,294.1499938964844,300.97613525390625,297.29217529296875,300.7329406738281,300.98583984375,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455370113253,2.288307676678869e-08,0.0011455140775069,-0.0589137077331543,0.0,0.0,0.0,-0.0161568988114595,60.0,23.3671817779541,0.0,-8.946992835490165e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001074822503142,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001131840763264,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,8.359744242625311e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0001131840472226,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,0.0005368939600884,287.6207580566406,294.1499938964844,300.97100830078125,297.2874450683594,300.7353210449219,300.98077392578125,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452506296336,2.2849617309361747e-08,0.0011452278122305,-0.0588264763355255,0.0,0.0,0.0,-0.0161403100937604,60.0,23.31218719482422,0.0,-8.94252423222497e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0001074910614988,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0001131933458964,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,8.360428910236806e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.0001131933167926,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0005369379650801,287.6048889160156,294.1499938964844,300.96063232421875,297.27789306640625,300.7398986816406,300.9705810546875,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453427141532,2.2860520587641986e-08,0.0011453197803348,-0.058854904025793,0.0,0.0,0.0,-0.0161457099020481,60.0,23.213197708129883,0.0,-8.943980134290541e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0001074910614988,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0001131933458964,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,8.360428910236806e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.0001131933167926,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0005369379650801,287.6048889160156,294.1499938964844,300.96063232421875,297.27789306640625,300.7398986816406,300.9705810546875,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453427141532,2.2860520587641986e-08,0.0011453197803348,-0.058854904025793,0.0,0.0,0.0,-0.0161457099020481,60.0,23.213197708129883,0.0,-8.943980134290541e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
