time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.000107577718154,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,0.0001132846009568,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,8.367168629774824e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,0.000113284571853,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0005373708554543,287.58935546875,294.1499938964844,300.95001220703125,297.2680969238281,300.74420166015625,300.9601745605469,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462649563327,2.296843426563555e-08,0.001146241906099,-0.0591362379491329,0.0,0.0,0.0,-0.0161992032080888,60.0,23.130277633666992,0.0,-8.958397046399116e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.000107577718154,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,0.0001132846009568,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,8.367168629774824e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,0.000113284571853,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0005373708554543,287.58935546875,294.1499938964844,300.95001220703125,297.2680969238281,300.74420166015625,300.9601745605469,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462649563327,2.296843426563555e-08,0.001146241906099,-0.0591362379491329,0.0,0.0,0.0,-0.0161992032080888,60.0,23.130277633666992,0.0,-8.958397046399116e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001077312772395,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0001134463091148,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,8.379112114198506e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0001134462800109,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0005381379742175,287.5741882324219,294.1499938964844,300.9402770996094,297.2591247558594,300.7481689453125,300.9501037597656,286.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147901173681,2.3159724804600053e-08,0.0011478780070319,-0.0596349090337753,0.0,0.0,0.0,-0.0162940360605716,60.0,23.06410789489746,0.0,-8.98398155868563e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001077312772395,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0001134463091148,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,8.379112114198506e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0001134462800109,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0005381379742175,287.5741882324219,294.1499938964844,300.9402770996094,297.2591247558594,300.7481689453125,300.9501037597656,286.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147901173681,2.3159724804600053e-08,0.0011478780070319,-0.0596349090337753,0.0,0.0,0.0,-0.0162940360605716,60.0,23.06410789489746,0.0,-8.98398155868563e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0001079069334082,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0001136312785092,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,8.392774179810658e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0001136312494054,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0005390153964981,287.5593566894531,294.1499938964844,300.9326477050781,297.2520751953125,300.7519226074219,300.94110107421875,286.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497717350721,2.3378545321861572e-08,0.0011497484520077,-0.0602052956819534,0.0,0.0,0.0,-0.0164025127887725,60.0,23.009906768798828,0.0,-9.013292867621205e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0001079069334082,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0001136312785092,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,8.392774179810658e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0001136312494054,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0005390153964981,287.5593566894531,294.1499938964844,300.9326477050781,297.2520751953125,300.7519226074219,300.94110107421875,286.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497717350721,2.3378545321861572e-08,0.0011497484520077,-0.0602052956819534,0.0,0.0,0.0,-0.0164025127887725,60.0,23.009906768798828,0.0,-9.013292867621205e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0001080047004506,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,0.0001137342333095,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,8.400378283113241e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001137342042056,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0005395038169808,287.55206298828125,294.1499938964844,300.9295349121094,297.24920654296875,300.7536926269531,300.9372253417969,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508135357871,2.3500346557625562e-08,0.0011507901363074,-0.060522761195898,0.0,0.0,0.0,-0.0164628941565752,60.0,22.987424850463867,0.0,-9.029628955659065e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0001081071313819,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,0.0001138420921051,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,8.40834472910501e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,0.0001138420630013,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.0005400154623202,287.5448608398437,294.1499938964844,300.9268798828125,297.24676513671875,300.7554626464844,300.93377685546875,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519048130139,2.362795115118388e-08,0.0011518811807036,-0.0608553290367126,0.0,0.0,0.0,-0.0165261533111333,60.0,22.967449188232425,0.0,-9.046758719932768e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0001083245806512,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0001140710810432,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,8.42525769257918e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,0.0001140710519393,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0005411017336882,287.5306701660156,294.1499938964844,300.9228820800781,297.2431030273437,300.75885009765625,300.9280700683594,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542207794263,2.3898861556403972e-08,0.00115419679787,-0.0615613348782062,0.0,0.0,0.0,-0.016660451889038,60.0,22.93404960632324,0.0,-9.083181140567832e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0001083245806512,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0001140710810432,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,8.42525769257918e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,0.0001140710519393,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0005411017336882,287.5306701660156,294.1499938964844,300.9228820800781,297.2431030273437,300.75885009765625,300.9280700683594,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542207794263,2.3898861556403972e-08,0.00115419679787,-0.0615613348782062,0.0,0.0,0.0,-0.016660451889038,60.0,22.93404960632324,0.0,-9.083181140567832e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,0.000108557724161,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.000114316586405,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,8.443390834145248e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0001143165573012,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0005422663525678,287.516845703125,294.1499938964844,300.9205017089844,297.24090576171875,300.7621459960937,300.92413330078125,287.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567043839022,2.4189322544998504e-08,0.0011566801695153,-0.0623181834816932,0.0,0.0,0.0,-0.0168044436722993,60.0,22.90973663330078,0.0,-9.122312150111612e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,0.000108557724161,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.000114316586405,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,8.443390834145248e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0001143165573012,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0005422663525678,287.516845703125,294.1499938964844,300.9205017089844,297.24090576171875,300.7621459960937,300.92413330078125,287.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567043839022,2.4189322544998504e-08,0.0011566801695153,-0.0623181834816932,0.0,0.0,0.0,-0.0168044436722993,60.0,22.90973663330078,0.0,-9.122312150111612e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0001088011777028,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0001145729620475,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,8.462325786240399e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0001145729329437,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,0.0005434824852272,287.5033264160156,294.1499938964844,300.9195861816406,297.24005126953125,300.7653503417969,300.9217224121094,287.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.449264080439661e-08,0.001159273320809,-0.0631084218621254,0.0,0.0,0.0,-0.0169548094272613,60.0,22.892650604248047,0.0,-9.163265701772617e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0001088011777028,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0001145729620475,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,8.462325786240399e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0001145729329437,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,0.0005434824852272,287.5033264160156,294.1499938964844,300.9195861816406,297.24005126953125,300.7653503417969,300.9217224121094,287.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.449264080439661e-08,0.001159273320809,-0.0631084218621254,0.0,0.0,0.0,-0.0169548094272613,60.0,22.892650604248047,0.0,-9.163265701772617e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0001090512159862,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001148362571257,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,8.481772965751588e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0001148362280218,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0005447314470075,287.4901428222656,294.1499938964844,300.91998291015625,297.2403869628906,300.7684936523437,300.9208374023437,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619614670053,2.480415695060856e-08,0.0011619366705417,-0.0639199018478393,0.0,0.0,0.0,-0.0171092394739389,60.0,22.882369995117188,0.0,-9.205420781199793e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0001090512159862,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001148362571257,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,8.481772965751588e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0001148362280218,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0005447314470075,287.4901428222656,294.1499938964844,300.91998291015625,297.2403869628906,300.7684936523437,300.9208374023437,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619614670053,2.480415695060856e-08,0.0011619366705417,-0.0639199018478393,0.0,0.0,0.0,-0.0171092394739389,60.0,22.882369995117188,0.0,-9.205420781199793e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.000109177934064,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0001149696981883,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,8.491628977935761e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,0.0001149696690845,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0005453644553199,287.4836730957031,294.1499938964844,300.9206237792969,297.2409973144531,300.7700500488281,300.9208984375,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633113026618,2.4962034217423934e-08,0.001163286389783,-0.0643311142921447,0.0,0.0,0.0,-0.0171875040978193,60.0,22.879404067993164,0.0,-9.226822328400884e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0001093044775188,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0001151029500761,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,8.501471165800467e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,0.0001151029282482,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,0.0005459965905174,287.477294921875,294.1499938964844,300.9215393066406,297.2418212890625,300.7716064453125,300.9212646484375,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646595085039,2.5119694768704903e-08,0.0011646343627944,-0.0647417306900024,0.0,0.0,0.0,-0.0172656625509262,60.0,22.877574920654297,0.0,-9.24821890180283e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.0001095556799555,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.000115367482067,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,8.521009294781834e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0001153674602392,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0005472514312714,287.4647521972656,294.1499938964844,300.9241027832031,297.24420166015625,300.7747497558594,300.9227600097656,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673355475068,2.5432674632952512e-08,0.0011673101689666,-0.0655567720532417,0.0,0.0,0.0,-0.0174208171665668,60.0,22.876440048217773,0.0,-9.290768332448353e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.0001095556799555,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.000115367482067,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,8.521009294781834e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0001153674602392,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0005472514312714,287.4647521972656,294.1499938964844,300.9241027832031,297.24420166015625,300.7747497558594,300.9227600097656,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673355475068,2.5432674632952512e-08,0.0011673101689666,-0.0655567720532417,0.0,0.0,0.0,-0.0174208171665668,60.0,22.876440048217773,0.0,-9.290768332448353e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,0.0001098017382901,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0001156265934696,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,8.540146518498659e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0001156265716417,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0005484805442392,287.4525451660156,294.1499938964844,300.9275207519531,297.24737548828125,300.7778625488281,300.9253234863281,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699568713083,2.5739241849009893e-08,0.0011699311435222,-0.0663549825549125,0.0,0.0,0.0,-0.0175727941095829,60.0,22.87850952148437,0.0,-9.332539718798216e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,0.0001098017382901,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0001156265934696,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,8.540146518498659e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0001156265716417,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0005484805442392,287.4525451660156,294.1499938964844,300.9275207519531,297.24737548828125,300.7778625488281,300.9253234863281,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699568713083,2.5739241849009893e-08,0.0011699311435222,-0.0663549825549125,0.0,0.0,0.0,-0.0175727941095829,60.0,22.87850952148437,0.0,-9.332539718798216e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0001100398803828,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0001158773666247,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,8.558668923797086e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001158773447968,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0005496701342053,287.4406433105469,294.1499938964844,300.93170166015625,297.2511901855469,300.7810363769531,300.9287414550781,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724939104169,2.6035941402824392e-08,0.0011724678333848,-0.0671273916959762,0.0,0.0,0.0,-0.017719879746437,60.0,22.8828125,0.0,-9.373056286676729e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0001100398803828,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0001158773666247,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,8.558668923797086e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0001158773447968,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0005496701342053,287.4406433105469,294.1499938964844,300.93170166015625,297.2511901855469,300.7810363769531,300.9287414550781,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724939104169,2.6035941402824392e-08,0.0011724678333848,-0.0671273916959762,0.0,0.0,0.0,-0.017719879746437,60.0,22.8828125,0.0,-9.373056286676729e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,0.0001102661481127,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0001161156396847,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,8.576267282478511e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,0.0001161156105808,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0005508004105649,287.4290771484375,294.1499938964844,300.9364013671875,297.25555419921875,300.7842102050781,300.9328918457031,287.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749042896553,2.631784923323721e-08,0.0011748779797926,-0.0678611770272255,0.0,0.0,0.0,-0.0178596302866935,60.0,22.88826560974121,0.0,-9.411633783429353e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,0.0001102661481127,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0001161156396847,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,8.576267282478511e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,0.0001161156105808,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0005508004105649,287.4290771484375,294.1499938964844,300.9364013671875,297.25555419921875,300.7842102050781,300.9328918457031,287.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749042896553,2.631784923323721e-08,0.0011748779797926,-0.0678611770272255,0.0,0.0,0.0,-0.0178596302866935,60.0,22.88826560974121,0.0,-9.411633783429353e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0001103739632526,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0001162291737273,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,8.584652823628858e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0001162291446235,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0005513390060514,287.4234313964844,294.1499938964844,300.9389343261719,297.25787353515625,300.78582763671875,300.9352111816406,287.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760524939745,2.6452175561075826e-08,0.0011760260676965,-0.0682107880711555,0.0,0.0,0.0,-0.0179262198507785,60.0,22.89121627807617,0.0,-9.43004323517016e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,0.000110478256829,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.0001163389897556,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,8.59276406117715e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,0.0001163389679277,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,0.0005518599646165,287.4178771972656,294.1499938964844,300.9415588378906,297.2602844238281,300.7874755859375,300.9376525878906,287.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771633289754,2.6582107182093764e-08,0.001177136786282,-0.0685489252209663,0.0,0.0,0.0,-0.0179906301200389,60.0,22.89413070678711,0.0,-9.44786791023944e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0001106764611904,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0001165477151516,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,8.608180360170081e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0001165476933238,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0005528500769287,287.4069519042969,294.1499938964844,300.9469909667969,297.2652893066406,300.7907409667969,300.9427490234375,287.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179275335744,2.6829049204479816e-08,0.0011792484438046,-0.0691915303468704,0.0,0.0,0.0,-0.018113050609827,60.0,22.899452209472656,0.0,-9.481790641530097e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0001106764611904,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0001165477151516,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,8.608180360170081e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0001165476933238,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0005528500769287,287.4069519042969,294.1499938964844,300.9469909667969,297.2652893066406,300.7907409667969,300.9427490234375,287.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179275335744,2.6829049204479816e-08,0.0011792484438046,-0.0691915303468704,0.0,0.0,0.0,-0.018113050609827,60.0,22.899452209472656,0.0,-9.481790641530097e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0001108572323573,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,0.0001167380687547,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,8.622239693067968e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0001167380469269,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0005537530523724,287.3963623046875,294.1499938964844,300.9525146484375,297.2704162597656,300.7940979003906,300.9481201171875,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200845167,2.7054257500935825e-08,0.0011811738368123,-0.0697774961590766,0.0,0.0,0.0,-0.0182246938347816,60.0,22.903472900390625,0.0,-9.51278025240754e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0001108572323573,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,0.0001167380687547,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,8.622239693067968e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0001167380469269,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0005537530523724,287.3963623046875,294.1499938964844,300.9525146484375,297.2704162597656,300.7940979003906,300.9481201171875,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200845167,2.7054257500935825e-08,0.0011811738368123,-0.0697774961590766,0.0,0.0,0.0,-0.0182246938347816,60.0,22.903472900390625,0.0,-9.51278025240754e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.000111022774945,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0001169124006992,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,8.635115955257788e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0001169123788713,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0005545800668187,287.3861389160156,294.1499938964844,300.9580383300781,297.2755126953125,300.7974853515625,300.9535827636719,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182964304462,2.7260501411774385e-08,0.0011829370632767,-0.0703140571713447,0.0,0.0,0.0,-0.018326936289668,60.0,22.905975341796875,0.0,-9.541204804008885e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.000111022774945,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0001169124006992,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,8.635115955257788e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0001169123788713,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0005545800668187,287.3861389160156,294.1499938964844,300.9580383300781,297.2755126953125,300.7974853515625,300.9535827636719,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182964304462,2.7260501411774385e-08,0.0011829370632767,-0.0703140571713447,0.0,0.0,0.0,-0.018326936289668,60.0,22.905975341796875,0.0,-9.541204804008885e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.0001111730089178,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,0.0001170706018456,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,8.646800415590405e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0001170705800177,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0005553305381909,287.376220703125,294.1499938964844,300.9634094238281,297.28045654296875,300.8009338378906,300.9590148925781,287.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845645494759,2.744766014473044e-08,0.0011845371918752,-0.0708009228110313,0.0,0.0,0.0,-0.0184197183698415,60.0,22.90642738342285,0.0,-9.567035874624709e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.0001111730089178,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,0.0001170706018456,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,8.646800415590405e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0001170705800177,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0005553305381909,287.376220703125,294.1499938964844,300.9634094238281,297.28045654296875,300.8009338378906,300.9590148925781,287.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845645494759,2.744766014473044e-08,0.0011845371918752,-0.0708009228110313,0.0,0.0,0.0,-0.0184197183698415,60.0,22.90642738342285,0.0,-9.567035874624709e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0001112422469304,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001171435142168,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,8.652185351820663e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.000117143492389,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,0.000555676408112,287.37139892578125,294.1499938964844,300.9659729003906,297.2828063964844,300.8026733398437,300.9616394042969,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853019241243,2.75339147037812e-08,0.001185274333693,-0.0710252821445465,0.0,0.0,0.0,-0.0184624772518873,60.0,22.905712127685547,0.0,-9.57895238684614e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0001113091639126,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0001172139745904,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,8.657389844302088e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0001172139527625,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.000556010636501,287.3666687011719,294.1499938964844,300.96844482421875,297.2850952148437,300.8044128417969,300.9642028808594,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860143858939,2.7617273801183728e-08,0.0011859867954626,-0.0712420940399169,0.0,0.0,0.0,-0.0185037981718778,60.0,22.90453147888184,0.0,-9.590475258391964e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0001114373153541,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0001173489217762,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,8.667357178637758e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0001173488999484,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0005566508043557,287.357421875,294.1499938964844,300.9730224609375,297.289306640625,300.8078918457031,300.9691162109375,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873798212036,2.77769132139838e-08,0.001187352114357,-0.0716572925448417,0.0,0.0,0.0,-0.0185829401016235,60.0,22.90089988708496,0.0,-9.612562479333064e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
