time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0001114373153541,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0001173489217762,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,8.667357178637758e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0001173488999484,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0005566508043557,287.357421875,294.1499938964844,300.9730224609375,297.289306640625,300.8078918457031,300.9691162109375,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873798212036,2.77769132139838e-08,0.001187352114357,-0.0716572925448417,0.0,0.0,0.0,-0.0185829401016235,60.0,22.90089988708496,0.0,-9.612562479333064e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001115563572966,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.00011747427925,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,8.676615834701806e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0001174742574221,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.0005572454538196,287.3484802246094,294.1499938964844,300.9769592285156,297.2929382324219,300.8114318847656,300.9734802246094,287.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886478168889,2.7925208812007444e-08,0.0011886198772117,-0.0720429494976997,0.0,0.0,0.0,-0.0186564549803733,60.0,22.894739151000977,0.0,-9.633103559281153e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0001115563572966,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.00011747427925,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,8.676615834701806e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0001174742574221,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.0005572454538196,287.3484802246094,294.1499938964844,300.9769592285156,297.2929382324219,300.8114318847656,300.9734802246094,287.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886478168889,2.7925208812007444e-08,0.0011886198772117,-0.0720429494976997,0.0,0.0,0.0,-0.0186564549803733,60.0,22.894739151000977,0.0,-9.633103559281153e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0001116692874347,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0001175932047772,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,8.685399370733649e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001175931829493,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0005578096024692,287.3398742675781,294.1499938964844,300.98016357421875,297.2958679199219,300.81494140625,300.9772033691406,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898506199941,2.8065887391903743e-08,0.0011898225639015,-0.0724087804555893,0.0,0.0,0.0,-0.0187261942774057,60.0,22.886329650878903,0.0,-9.65260937846324e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0001116692874347,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0001175932047772,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,8.685399370733649e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001175931829493,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0005578096024692,287.3398742675781,294.1499938964844,300.98016357421875,297.2958679199219,300.81494140625,300.9772033691406,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898506199941,2.8065887391903743e-08,0.0011898225639015,-0.0724087804555893,0.0,0.0,0.0,-0.0187261942774057,60.0,22.886329650878903,0.0,-9.65260937846324e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001117755309678,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0001177050799014,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,8.693661948200315e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0001177050580736,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0005583403399214,287.33160400390625,294.1499938964844,300.982421875,297.2979736328125,300.81842041015625,300.9801330566406,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909821769222,2.8198225976439065e-08,0.001190953887999,-0.0727528855204582,0.0,0.0,0.0,-0.0187918003648519,60.0,22.87532997131348,0.0,-9.67097690818264e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001117755309678,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0001177050799014,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,8.693661948200315e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0001177050580736,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0005583403399214,287.33160400390625,294.1499938964844,300.982421875,297.2979736328125,300.81842041015625,300.9801330566406,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909821769222,2.8198225976439065e-08,0.001190953887999,-0.0727528855204582,0.0,0.0,0.0,-0.0187918003648519,60.0,22.87532997131348,0.0,-9.67097690818264e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0001118249638238,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0001177571321022,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,8.69750656420365e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0001177571102743,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.000558587256819,287.32763671875,294.1499938964844,300.9831848144531,297.2986755371094,300.8201599121094,300.9811096191406,287.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915086070075,2.8259801609920032e-08,0.0011914803180843,-0.0729129835963249,0.0,0.0,0.0,-0.0188223253935575,60.0,22.868282318115234,0.0,-9.679528290007513e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,0.0001118730142479,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0001178077291115,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,8.701244223630056e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0001178077072836,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0005588273052126,287.32373046875,294.1499938964844,300.983642578125,297.2991027832031,300.82183837890625,300.9818420410156,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192019903101,2.8319652400909945e-08,0.0011919916141778,-0.0730685964226722,0.0,0.0,0.0,-0.0188519936054945,60.0,22.860580444335938,0.0,-9.687844482186848e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001119655426009,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001179051687358,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,8.708440873306245e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.000117905146908,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0005592895322479,287.31610107421875,294.1499938964844,300.983642578125,297.2991027832031,300.8252258300781,300.9828186035156,287.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930057080462,2.8434905985363912e-08,0.0011929773027077,-0.0733682438731193,0.0,0.0,0.0,-0.0189091302454471,60.0,22.84359741210937,0.0,-9.703868641963709e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001119655426009,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001179051687358,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,8.708440873306245e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.000117905146908,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0005592895322479,287.31610107421875,294.1499938964844,300.983642578125,297.2991027832031,300.8252258300781,300.9828186035156,287.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930057080462,2.8434905985363912e-08,0.0011929773027077,-0.0733682438731193,0.0,0.0,0.0,-0.0189091302454471,60.0,22.84359741210937,0.0,-9.703868641963709e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0001120482993428,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0001179923201561,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,8.714877185411751e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0001179922983283,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0005597029812633,287.308837890625,294.1499938964844,300.9822998046875,297.2978515625,300.8284912109375,300.982421875,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938872048631,2.8537989749111148e-08,0.0011938586831092,-0.0736362263560295,0.0,0.0,0.0,-0.0189602319151163,60.0,22.82203865051269,0.0,-9.7182123681705e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0001120482993428,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0001179923201561,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,8.714877185411751e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0001179922983283,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0005597029812633,287.308837890625,294.1499938964844,300.9822998046875,297.2978515625,300.8284912109375,300.982421875,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938872048631,2.8537989749111148e-08,0.0011938586831092,-0.0736362263560295,0.0,0.0,0.0,-0.0189602319151163,60.0,22.82203865051269,0.0,-9.7182123681705e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0001121223103837,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0001180702529381,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,8.720633195480332e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001180702311103,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0005600726581178,287.3018798828125,294.1499938964844,300.9794311523437,297.29522705078125,300.8316345214844,300.9805603027344,287.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946752201765,2.8630163129150787e-08,0.0011946465820074,-0.0738758370280265,0.0,0.0,0.0,-0.0190059263259172,60.0,22.79600715637207,0.0,-9.731046191063797e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0001121223103837,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0001180702529381,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,8.720633195480332e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001180702311103,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0005600726581178,287.3018798828125,294.1499938964844,300.9794311523437,297.29522705078125,300.8316345214844,300.9805603027344,287.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946752201765,2.8630163129150787e-08,0.0011946465820074,-0.0738758370280265,0.0,0.0,0.0,-0.0190059263259172,60.0,22.79600715637207,0.0,-9.731046191063797e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0001121868554037,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0001181382249342,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,8.725653606234118e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0001181382031063,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0005603951285593,287.2952575683594,294.1499938964844,300.9749450683594,297.29107666015625,300.8345947265625,300.97711181640625,287.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953625362366,2.8710550381561013e-08,0.0011953337816521,-0.0740848034620285,0.0,0.0,0.0,-0.019045777618885,60.0,22.76498031616211,0.0,-9.742246476207585e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0001121868554037,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0001181382249342,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,8.725653606234118e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0001181382031063,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0005603951285593,287.2952575683594,294.1499938964844,300.9749450683594,297.29107666015625,300.8345947265625,300.97711181640625,287.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953625362366,2.8710550381561013e-08,0.0011953337816521,-0.0740848034620285,0.0,0.0,0.0,-0.019045777618885,60.0,22.76498031616211,0.0,-9.742246476207585e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.0001122142275562,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0001181670450023,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,8.727782551432028e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0001181670231744,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0005605318583548,287.2920837402344,294.1499938964844,300.9720153808594,297.28839111328125,300.8359680175781,300.9745483398437,287.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956534581258,2.8744631563881743e-08,0.0011956247035413,-0.0741733908653259,0.0,0.0,0.0,-0.0190626699477434,60.0,22.746776580810547,0.0,-9.74699645439614e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0001122400208259,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0001181942061521,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,8.729788532946259e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0001181941843242,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0005606606719084,287.2890014648437,294.1499938964844,300.9686279296875,297.2852478027344,300.8372802734375,300.9716491699219,287.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959274997934,2.8776748095538096e-08,0.0011958987452089,-0.0742568671703338,0.0,0.0,0.0,-0.0190785881131887,60.0,22.72764015197754,0.0,-9.7514742947169e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001122866888181,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0001182433479698,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,8.733417780604213e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,0.0001182433261419,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0005608937935903,287.282958984375,294.1499938964844,300.9603576660156,297.27764892578125,300.83984375,300.9649353027344,287.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964268051087,2.883485450411172e-08,0.0011963979341089,-0.0744079053401947,0.0,0.0,0.0,-0.0191074050962924,60.0,22.68646812438965,0.0,-9.759578034618245e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0001122866888181,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0001182433479698,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,8.733417780604213e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,0.0001182433261419,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0005608937935903,287.282958984375,294.1499938964844,300.9603576660156,297.27764892578125,300.83984375,300.9649353027344,287.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964268051087,2.883485450411172e-08,0.0011963979341089,-0.0744079053401947,0.0,0.0,0.0,-0.0191074050962924,60.0,22.68646812438965,0.0,-9.759578034618245e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0001123180118156,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0001182763298857,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,8.735854498809204e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0001182763153337,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0005610503139905,287.2773132324219,294.1499938964844,300.95001220703125,297.2680969238281,300.8420104980469,300.9556579589844,287.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967587051913,2.887384198402288e-08,0.0011967298341915,-0.0745092332363128,0.0,0.0,0.0,-0.0191267263144254,60.0,22.63777542114257,0.0,-9.765017239260489e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0001123180118156,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0001182763298857,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,8.735854498809204e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0001182763153337,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0005610503139905,287.2773132324219,294.1499938964844,300.95001220703125,297.2680969238281,300.8420104980469,300.9556579589844,287.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967587051913,2.887384198402288e-08,0.0011967298341915,-0.0745092332363128,0.0,0.0,0.0,-0.0191267263144254,60.0,22.63777542114257,0.0,-9.765017239260489e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0001123438560171,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0001183035419671,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,8.737864118302241e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0001183035274152,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0005611794185824,287.2719421386719,294.1499938964844,300.9363098144531,297.2593994140625,300.8438720703125,300.9436950683594,287.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970344930887,2.8905994042816026e-08,0.0011970056220889,-0.0745928063988685,0.0,0.0,0.0,-0.0191426686942577,60.0,22.58869743347168,0.0,-9.769503606094077e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0001123438560171,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0001183035419671,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,8.737864118302241e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0001183035274152,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0005611794185824,287.2719421386719,294.1499938964844,300.9363098144531,297.2593994140625,300.8438720703125,300.9436950683594,287.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970344930887,2.8905994042816026e-08,0.0011970056220889,-0.0745928063988685,0.0,0.0,0.0,-0.0191426686942577,60.0,22.58869743347168,0.0,-9.769503606094077e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001123624169849,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001183230924652,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,8.739307668292895e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0001183230706374,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0005612722015939,287.2669372558594,294.1499938964844,300.9183044433594,297.2543334960937,300.8451232910156,300.927490234375,287.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972308857366,2.8929079576300865e-08,0.0011972020147368,-0.0746528059244155,0.0,0.0,0.0,-0.0191541090607643,60.0,22.54422378540039,0.0,-9.772725917400749e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001123624169849,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001183230924652,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,8.739307668292895e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0001183230706374,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0005612722015939,287.2669372558594,294.1499938964844,300.9183044433594,297.2543334960937,300.8451232910156,300.927490234375,287.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972308857366,2.8929079576300865e-08,0.0011972020147368,-0.0746528059244155,0.0,0.0,0.0,-0.0191541090607643,60.0,22.54422378540039,0.0,-9.772725917400749e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0001123701440519,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001183312269859,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,8.739908662391827e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.000118331205158,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0005613107932731,287.2645568847656,294.1499938964844,300.90777587890625,297.2530822753906,300.8455505371094,300.9179077148437,287.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973128421232,2.8938680785017823e-08,0.001197283854708,-0.0746777579188346,0.0,0.0,0.0,-0.0191588681191205,60.0,22.523868560791016,0.0,-9.774066001000393e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0001123769325204,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0001183383719762,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,8.740436169318855e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0001183383501484,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.0005613446701318,287.2622375488281,294.1499938964844,300.89630126953125,297.2525939941406,300.8458557128906,300.9075622558594,287.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973849032074,2.894711492729129e-08,0.0011973559157922,-0.0746996775269508,0.0,0.0,0.0,-0.0191630478948354,60.0,22.504684448242188,0.0,-9.775243370313549e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0001123881229432,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0001183501590276,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,8.741307101445273e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001183501371997,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0005614006076939,287.2577514648437,294.1499938964844,300.87060546875,297.2538146972656,300.8461608886719,300.8851013183594,287.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975046945735,2.8961016695916442e-08,0.0011974758235737,-0.0747358128428459,0.0,0.0,0.0,-0.019169945269823,60.0,22.469139099121094,0.0,-9.777183862524909e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0001123881229432,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0001183501590276,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,8.741307101445273e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001183501371997,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0005614006076939,287.2577514648437,294.1499938964844,300.87060546875,297.2538146972656,300.8461608886719,300.8851013183594,287.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975046945735,2.8961016695916442e-08,0.0011974758235737,-0.0747358128428459,0.0,0.0,0.0,-0.019169945269823,60.0,22.469139099121094,0.0,-9.777183862524909e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0001123941256082,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001183564745588,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,8.741773490328342e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0001183564600069,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0005614305846393,287.2536315917969,294.1499938964844,300.8414611816406,297.2577514648437,300.8456726074219,300.8585510253906,287.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975675588473,2.8968448972932492e-08,0.0011975385714322,-0.0747551247477531,0.0,0.0,0.0,-0.0191736258566379,60.0,22.4406852722168,0.0,-9.778221965461853e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0001123941256082,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001183564745588,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,8.741773490328342e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0001183564600069,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0005614305846393,287.2536315917969,294.1499938964844,300.8414611816406,297.2577514648437,300.8456726074219,300.8585510253906,287.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975675588473,2.8968448972932492e-08,0.0011975385714322,-0.0747551247477531,0.0,0.0,0.0,-0.0191736258566379,60.0,22.4406852722168,0.0,-9.778221965461853e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001123972397181,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0001183597632916,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,8.742015779716894e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0001183597414637,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,0.0005614461842924,287.2497253417969,294.1499938964844,300.8092041015625,297.2640991210937,300.8445739746094,300.8290405273437,287.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976009700447,2.8972287680062443e-08,0.0011975719826295,-0.0747651010751724,0.0,0.0,0.0,-0.0191755313426256,60.0,22.41667938232422,0.0,-9.778757714684617e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001123972397181,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0001183597632916,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,8.742015779716894e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0001183597414637,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,0.0005614461842924,287.2497253417969,294.1499938964844,300.8092041015625,297.2640991210937,300.8445739746094,300.8290405273437,287.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976009700447,2.8972287680062443e-08,0.0011975719826295,-0.0747651010751724,0.0,0.0,0.0,-0.0191755313426256,60.0,22.41667938232422,0.0,-9.778757714684617e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0001123967595049,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0001183592539746,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,8.7419779447373e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0001183592321467,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,0.0005614437977783,287.24615478515625,294.1499938964844,300.77410888671875,297.27252197265625,300.8426818847656,300.79638671875,287.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975949164479,2.897163930981605e-08,0.0011975659290328,-0.0747634172439575,0.0,0.0,0.0,-0.0191752072423696,60.0,22.39821052551269,0.0,-9.778667475757177e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0001123967595049,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0001183592539746,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,8.7419779447373e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0001183592321467,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,0.0005614437977783,287.24615478515625,294.1499938964844,300.77410888671875,297.27252197265625,300.8426818847656,300.79638671875,287.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975949164479,2.897163930981605e-08,0.0011975659290328,-0.0747634172439575,0.0,0.0,0.0,-0.0191752072423696,60.0,22.39821052551269,0.0,-9.778667475757177e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0001123952752095,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0001183576896437,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,8.741862984606996e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0001183576678158,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0005614364054054,287.2445068359375,294.1499938964844,300.75555419921875,297.27740478515625,300.84136962890625,300.7787780761719,287.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975785018876,2.8969767029707327e-08,0.0011975495144724,-0.0747585520148277,0.0,0.0,0.0,-0.0191742777824401,60.0,22.3909854888916,0.0,-9.778405996030417e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.000112393296149,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0001183556087198,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,8.741708734305575e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0001183555868919,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0005614265683107,287.2428894042969,294.1499938964844,300.7364501953125,297.28271484375,300.83990478515625,300.7606811523437,287.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975571978837,2.8967280130132167e-08,0.0011975282104685,-0.0747520849108696,0.0,0.0,0.0,-0.0191730447113513,60.0,22.38456916809082,0.0,-9.77805854063263e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
