time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0001123880647355,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0001183500935439,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,8.741302008274943e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.000118350078992,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,0.0005614004330709,287.23980712890625,294.1499938964844,300.696533203125,297.2943725585937,300.8365783691406,300.72332763671875,287.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975014349445,2.8960714715253744e-08,0.0011974725639447,-0.0747350305318832,0.0,0.0,0.0,-0.0191697925329208,60.0,22.37348365783692,0.0,-9.7771419405035e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0001123880647355,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0001183500935439,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,8.741302008274943e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.000118350078992,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,0.0005614004330709,287.23980712890625,294.1499938964844,300.696533203125,297.2943725585937,300.8365783691406,300.72332763671875,287.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975014349445,2.8960714715253744e-08,0.0011974725639447,-0.0747350305318832,0.0,0.0,0.0,-0.0191697925329208,60.0,22.37348365783692,0.0,-9.7771419405035e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0001123802867368,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.0001183419008157,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,8.740696648601443e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0001183418862638,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0005613615503534,287.2370300292969,294.1499938964844,300.6546325683594,297.3072204589844,300.8324279785156,300.6835021972656,287.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974183144047,2.8950974950703312e-08,0.0011973893269896,-0.0747097134590148,0.0,0.0,0.0,-0.019164964556694,60.0,22.36591339111328,0.0,-9.775781961707253e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0001123802867368,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.0001183419008157,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,8.740696648601443e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0001183418862638,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0005613615503534,287.2370300292969,294.1499938964844,300.6546325683594,297.3072204589844,300.8324279785156,300.6835021972656,287.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974183144047,2.8950974950703312e-08,0.0011973893269896,-0.0747097134590148,0.0,0.0,0.0,-0.019164964556694,60.0,22.36591339111328,0.0,-9.775781961707253e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,0.0001123707115766,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0001183318163384,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,8.73995159054175e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0001183318017865,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0005613137618638,287.2344665527344,294.1499938964844,300.6110534667969,297.3209533691406,300.8274841308594,300.64178466796875,287.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973159853368,2.893900230560576e-08,0.001197287114337,-0.0746785923838615,0.0,0.0,0.0,-0.0191590283066034,60.0,22.360971450805664,0.0,-9.774110765192745e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,0.0001123707115766,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0001183318163384,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,8.73995159054175e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0001183318017865,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0005613137618638,287.2344665527344,294.1499938964844,300.6110534667969,297.3209533691406,300.8274841308594,300.64178466796875,287.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973159853368,2.893900230560576e-08,0.001197287114337,-0.0746785923838615,0.0,0.0,0.0,-0.0191590283066034,60.0,22.360971450805664,0.0,-9.774110765192745e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.000112359666673,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0001183201820822,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,8.739092299947515e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0001183201675303,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,0.0005612585810013,287.232177734375,294.1499938964844,300.56610107421875,297.3352966308594,300.82177734375,300.59844970703125,287.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971979402005,2.8925189354822578e-08,0.0011971690692007,-0.0746426954865455,0.0,0.0,0.0,-0.0191521812230348,60.0,22.35807228088379,0.0,-9.772182352207893e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.000112359666673,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0001183201820822,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,8.739092299947515e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0001183201675303,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,0.0005612585810013,287.232177734375,294.1499938964844,300.56610107421875,297.3352966308594,300.82177734375,300.59844970703125,287.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971979402005,2.8925189354822578e-08,0.0011971690692007,-0.0746426954865455,0.0,0.0,0.0,-0.0191521812230348,60.0,22.35807228088379,0.0,-9.772182352207893e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,0.0001123535839724,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001183137792395,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,8.738619362702593e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0001183137646876,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0005612282548099,287.23114013671875,294.1499938964844,300.5431823730469,297.34259033203125,300.8185119628906,300.5760803222656,287.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971329804509,2.8917590100263624e-08,0.0011971039930358,-0.0746229439973831,0.0,0.0,0.0,-0.0191484130918979,60.0,22.35735321044922,0.0,-9.77112222244614e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,0.0001123473339248,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001183071944979,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,8.738133328733966e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,0.0001183071799459,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.000561196997296,287.2301940917969,294.1499938964844,300.5200500488281,297.3499450683594,300.8150634765625,300.553466796875,287.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970661580562,2.890977768288394e-08,0.0011970372870564,-0.0746026411652565,0.0,0.0,0.0,-0.0191445406526327,60.0,22.356908798217773,0.0,-9.770031539346746e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0001123344845836,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0001182936684926,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,8.737133612157777e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001182936539407,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0005611328524537,287.2283630371094,294.1499938964844,300.4731750488281,297.3646240234375,300.8077697753906,300.5077819824219,287.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969290208071,2.8893728298839963e-08,0.0011969001498073,-0.0745609253644943,0.0,0.0,0.0,-0.0191365852952003,60.0,22.35638999938965,0.0,-9.76779190864363e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0001123344845836,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0001182936684926,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,8.737133612157777e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001182936539407,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0005611328524537,287.2283630371094,294.1499938964844,300.4731750488281,297.3646240234375,300.8077697753906,300.5077819824219,287.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969290208071,2.8893728298839963e-08,0.0011969001498073,-0.0745609253644943,0.0,0.0,0.0,-0.0191365852952003,60.0,22.35638999938965,0.0,-9.76779190864363e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0001123211040976,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.0001182795749627,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,8.736092422623187e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0001182795604108,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,0.000561066030059,287.226806640625,294.1499938964844,300.42578125,297.37908935546875,300.7997131347656,300.4612121582031,287.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967860627919,2.8877007451910692e-08,0.0011967571917921,-0.0745174661278724,0.0,0.0,0.0,-0.0191282965242862,60.0,22.356000900268555,0.0,-9.765458486299394e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0001123211040976,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.0001182795749627,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,8.736092422623187e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0001182795604108,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,0.000561066030059,287.226806640625,294.1499938964844,300.42578125,297.37908935546875,300.7997131347656,300.4612121582031,287.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967860627919,2.8877007451910692e-08,0.0011967571917921,-0.0745174661278724,0.0,0.0,0.0,-0.0191282965242862,60.0,22.356000900268555,0.0,-9.765458486299394e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.000112307643576,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0001182654013973,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,8.735046139918268e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001182653868454,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0005609988584183,287.2254638671875,294.1499938964844,300.378173828125,297.3930969238281,300.79083251953125,300.41412353515625,287.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860199563496284e-08,0.0011966135352849,-0.0744737833738327,0.0,0.0,0.0,-0.0191199649125337,60.0,22.355342864990234,0.0,-9.763113695271389e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.000112307643576,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0001182654013973,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,8.735046139918268e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001182653868454,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0005609988584183,287.2254638671875,294.1499938964844,300.378173828125,297.3930969238281,300.79083251953125,300.41412353515625,287.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860199563496284e-08,0.0011966135352849,-0.0744737833738327,0.0,0.0,0.0,-0.0191199649125337,60.0,22.355342864990234,0.0,-9.763113695271389e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0001122945104725,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0001182515698019,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,8.734024595469236e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.00011825155525,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0005609332583844,287.224365234375,294.1499938964844,300.3305969238281,297.4063720703125,300.7812194824219,300.3667907714844,287.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.8843791355370744e-08,0.0011964732548221,-0.0744311362504959,0.0,0.0,0.0,-0.019111830741167,60.0,22.353818893432617,0.0,-9.760824326576768e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0001122945104725,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0001182515698019,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,8.734024595469236e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.00011825155525,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0005609332583844,287.224365234375,294.1499938964844,300.3305969238281,297.4063720703125,300.7812194824219,300.3667907714844,287.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.8843791355370744e-08,0.0011964732548221,-0.0744311362504959,0.0,0.0,0.0,-0.019111830741167,60.0,22.353818893432617,0.0,-9.760824326576768e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,0.0001122882822528,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0001182450068881,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,8.73353928909637e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,0.0001182449923362,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.0005609021172858,287.22393798828125,294.1499938964844,300.30694580078125,297.4126892089844,300.7760314941406,300.3431396484375,287.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.883600558334365e-08,0.0011964066652581,-0.074410893023014,0.0,0.0,0.0,-0.0191079694777727,60.0,22.35235023498535,0.0,-9.759738617276525e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0001122822286561,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0001182386331493,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,8.733068534638733e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,0.0001182386185973,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,0.0005608719075098,287.2235717773437,294.1499938964844,300.28338623046875,297.418701171875,300.7706298828125,300.319580078125,287.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963709257543,2.8828441855921493e-08,0.0011963420547544,-0.0743912309408187,0.0,0.0,0.0,-0.0191042199730873,60.0,22.35055351257324,0.0,-9.758683461313924e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.0001122707762988,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,0.0001182265768875,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,8.732177957426757e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.0001182265623356,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0005608147475868,287.2229919433594,294.1499938964844,300.2368469238281,297.4298400878906,300.7594909667969,300.2727355957031,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.88141368542938e-08,0.0011962197022512,-0.0743540525436401,0.0,0.0,0.0,-0.0190971288830041,60.0,22.34575462341309,0.0,-9.756688257311909e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.0001122707762988,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,0.0001182265768875,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,8.732177957426757e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.0001182265623356,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0005608147475868,287.2229919433594,294.1499938964844,300.2368469238281,297.4298400878906,300.7594909667969,300.2727355957031,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.88141368542938e-08,0.0011962197022512,-0.0743540525436401,0.0,0.0,0.0,-0.0190971288830041,60.0,22.34575462341309,0.0,-9.756688257311909e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.000112260786409,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001182160558528,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,8.731401612749323e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001182160485768,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,0.0005607648636214,287.2225952148437,294.1499938964844,300.1911926269531,297.4395751953125,300.74761962890625,300.2265319824219,287.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801650842069648e-08,0.0011961129494011,-0.0743215978145599,0.0,0.0,0.0,-0.0190909393131732,60.0,22.33823013305664,0.0,-9.75494671706656e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.000112260786409,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001182160558528,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,8.731401612749323e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001182160485768,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,0.0005607648636214,287.2225952148437,294.1499938964844,300.1911926269531,297.4395751953125,300.74761962890625,300.2265319824219,287.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801650842069648e-08,0.0011961129494011,-0.0743215978145599,0.0,0.0,0.0,-0.0190909393131732,60.0,22.33823013305664,0.0,-9.75494671706656e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0001122526591643,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0001182074993266,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,8.730769332032651e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,0.0001182074847747,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,0.0005607242346741,287.2224426269531,294.1499938964844,300.14678955078125,297.4476928710937,300.7351379394531,300.1813049316406,287.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960548581555,2.879148297552092e-08,0.001196026103571,-0.0742951706051826,0.0,0.0,0.0,-0.0190858989953994,60.0,22.327550888061523,0.0,-9.75352918430872e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0001122526591643,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0001182074993266,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,8.730769332032651e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,0.0001182074847747,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,0.0005607242346741,287.2224426269531,294.1499938964844,300.14678955078125,297.4476928710937,300.7351379394531,300.1813049316406,287.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960548581555,2.879148297552092e-08,0.001196026103571,-0.0742951706051826,0.0,0.0,0.0,-0.0190858989953994,60.0,22.327550888061523,0.0,-9.75352918430872e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.000112246707431,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001182012347271,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,8.730305853532627e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0001182012201752,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.000560694548767,287.2225341796875,294.1499938964844,300.1038818359375,297.4539794921875,300.7220153808594,300.1373596191406,287.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840293822228e-08,0.0011959623079746,-0.0742757990956306,0.0,0.0,0.0,-0.0190822035074234,60.0,22.31332397460937,0.0,-9.752489660286301e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.000112246707431,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001182012347271,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,8.730305853532627e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0001182012201752,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.000560694548767,287.2225341796875,294.1499938964844,300.1038818359375,297.4539794921875,300.7220153808594,300.1373596191406,287.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840293822228e-08,0.0011959623079746,-0.0742757990956306,0.0,0.0,0.0,-0.0190822035074234,60.0,22.31332397460937,0.0,-9.752489660286301e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0001122446992667,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0001181991101475,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,8.730149420443922e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0001181990955956,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,0.0005606844788417,287.2226257324219,294.1499938964844,300.0830993652344,297.45635986328125,300.7152709960937,300.1158447265625,287.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959695257246,2.8781503402797174e-08,0.0011959407711401,-0.0742692276835441,0.0,0.0,0.0,-0.0190809518098831,60.0,22.304759979248047,0.0,-9.752137231089365e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0001122433459386,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,0.0001181976840598,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,8.730043919058517e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001181976767838,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.000560677726753,287.2228088378906,294.1499938964844,300.06280517578125,297.4582214355469,300.7084045410156,300.0948486328125,287.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959549738094,2.8779799876588186e-08,0.0011959261028096,-0.0742648020386695,0.0,0.0,0.0,-0.0190801061689853,60.0,22.29508209228516,0.0,-9.75189990981562e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.0001122428438975,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001181971601909,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,8.730005356483161e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0001181971456389,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.0005606752820312,287.2232971191406,294.1499938964844,300.0238037109375,297.4602355957031,300.6943054199219,300.05426025390625,287.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.877913907184393e-08,0.0011959205148741,-0.0742630884051323,0.0,0.0,0.0,-0.0190797802060842,60.0,22.272300720214844,0.0,-9.751807539259973e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.0001122428438975,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001181971601909,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,8.730005356483161e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0001181971456389,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.0005606752820312,287.2232971191406,294.1499938964844,300.0238037109375,297.4602355957031,300.6943054199219,300.05426025390625,287.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.877913907184393e-08,0.0011959205148741,-0.0742630884051323,0.0,0.0,0.0,-0.0190797802060842,60.0,22.272300720214844,0.0,-9.751807539259973e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.000112245681521,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0001182001433335,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,8.730225817998871e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,0.0001182001287816,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,0.0005606894264928,287.2239990234375,294.1499938964844,299.9871826171875,297.4598083496094,300.6796569824219,300.0158996582031,287.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959791881963,2.8782636718460708e-08,0.0011959504336118,-0.0742721781134605,0.0,0.0,0.0,-0.019081512466073,60.0,22.24432373046875,0.0,-9.752295682119438e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.000112245681521,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0001182001433335,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,8.730225817998871e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,0.0001182001287816,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,0.0005606894264928,287.2239990234375,294.1499938964844,299.9871826171875,297.4598083496094,300.6796569824219,300.0158996582031,287.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959791881963,2.8782636718460708e-08,0.0011959504336118,-0.0742721781134605,0.0,0.0,0.0,-0.019081512466073,60.0,22.24432373046875,0.0,-9.752295682119438e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0001122522153309,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0001182070263894,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,8.730733679840341e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,0.0001182070118375,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0005607220809906,287.2249755859375,294.1499938964844,299.9532470703125,297.45672607421875,300.6645812988281,299.9801025390625,287.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960484553128,2.8790745787432573e-08,0.0011960197007283,-0.0742932558059692,0.0,0.0,0.0,-0.0190855339169502,60.0,22.210693359375,0.0,-9.753426155612033e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0001122522153309,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0001182070263894,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,8.730733679840341e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,0.0001182070118375,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0005607220809906,287.2249755859375,294.1499938964844,299.9532470703125,297.45672607421875,300.6645812988281,299.9801025390625,287.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960484553128,2.8790745787432573e-08,0.0011960197007283,-0.0742932558059692,0.0,0.0,0.0,-0.0190855339169502,60.0,22.210693359375,0.0,-9.753426155612033e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001122627436416,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0001182181076728,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,8.731552225071937e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0001182181003969,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,0.0005607747007161,287.2261657714844,294.1499938964844,299.9222412109375,297.4508361816406,300.6491394042969,299.9470520019531,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961603304371,2.8803828655554763e-08,0.0011961315758526,-0.0743272602558136,0.0,0.0,0.0,-0.0190920196473598,60.0,22.17100715637207,0.0,-9.755250829357465e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001122627436416,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0001182181076728,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,8.731552225071937e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0001182181003969,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,0.0005607747007161,287.2261657714844,294.1499938964844,299.9222412109375,297.4508361816406,300.6491394042969,299.9470520019531,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961603304371,2.8803828655554763e-08,0.0011961315758526,-0.0743272602558136,0.0,0.0,0.0,-0.0190920196473598,60.0,22.17100715637207,0.0,-9.755250829357465e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,0.0001122694739024,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,0.0001182252017315,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,8.732076094020158e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,0.0001182251871796,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0005608083447441,287.2268371582031,294.1499938964844,299.907958984375,297.44677734375,300.64129638671875,299.931640625,287.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119623192586,2.8812202401695692e-08,0.0011962031712755,-0.0743490234017372,0.0,0.0,0.0,-0.0190961696207523,60.0,22.148868560791016,0.0,-9.756418251072321e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
