time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,0.0001122774847317,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0001182336418423,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,8.732699643587694e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,0.0001182336272904,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0005608483916148,287.2275695800781,294.1499938964844,299.89453125,297.4419250488281,300.6333923339844,299.9170227050781,287.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963171418756,2.8822173092635253e-08,0.0011962883872911,-0.0743749365210533,0.0,0.0,0.0,-0.0191011130809783,60.0,22.124923706054688,0.0,-9.757808783206201e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0001122971007134,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.00011825429101,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,8.734224684303626e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0001182542764581,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0005609463551081,287.2292175292969,294.1499938964844,299.870361328125,297.42974853515625,300.617431640625,299.890380859375,287.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965258745476,2.884658201196544e-08,0.0011964970035478,-0.0744383856654167,0.0,0.0,0.0,-0.0191132128238677,60.0,22.07169914245605,0.0,-9.761213703995965e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0001122971007134,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.00011825429101,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,8.734224684303626e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0001182542764581,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0005609463551081,287.2292175292969,294.1499938964844,299.870361328125,297.42974853515625,300.617431640625,299.890380859375,287.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965258745476,2.884658201196544e-08,0.0011964970035478,-0.0744383856654167,0.0,0.0,0.0,-0.0191132128238677,60.0,22.07169914245605,0.0,-9.761213703995965e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,0.0001123209585784,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0001182794148917,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,8.736080053495243e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,0.0001182794003398,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,0.0005610655643977,287.23101806640625,294.1499938964844,299.8500061035156,297.4141540527344,300.6014099121094,299.8667297363281,287.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967797763645,2.887627914560653e-08,0.0011967509053647,-0.0745155736804008,0.0,0.0,0.0,-0.0191279351711273,60.0,22.012121200561523,0.0,-9.76535687868818e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,0.0001123209585784,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0001182794148917,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,8.736080053495243e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,0.0001182794003398,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,0.0005610655643977,287.23101806640625,294.1499938964844,299.8500061035156,297.4141540527344,300.6014099121094,299.8667297363281,287.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967797763645,2.887627914560653e-08,0.0011967509053647,-0.0745155736804008,0.0,0.0,0.0,-0.0191279351711273,60.0,22.012121200561523,0.0,-9.76535687868818e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0001123376205214,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0001182969572255,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,8.737375901546329e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,0.0001182969426736,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0005611488013528,287.2330322265625,294.1499938964844,299.8334655761719,297.3971862792969,300.5852966308594,299.8471374511719,287.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969570768997,2.8897007453565493e-08,0.0011969282058998,-0.0745694488286972,0.0,0.0,0.0,-0.0191382113844156,60.0,21.945375442504883,0.0,-9.76824949816546e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0001123376205214,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0001182969572255,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,8.737375901546329e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,0.0001182969426736,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0005611488013528,287.2330322265625,294.1499938964844,299.8334655761719,297.3971862792969,300.5852966308594,299.8471374511719,287.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969570768997,2.8897007453565493e-08,0.0011969282058998,-0.0745694488286972,0.0,0.0,0.0,-0.0191382113844156,60.0,21.945375442504883,0.0,-9.76824949816546e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,0.000112332541903,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,0.0001182916093966,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,8.736980817047879e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,0.0001182916021207,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,0.0005611234228126,287.2352905273437,294.1499938964844,299.8203430175781,297.3810119628906,300.5692749023437,299.8313293457031,288.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969027109444,2.889065164879412e-08,0.0011968738399446,-0.0745529234409332,0.0,0.0,0.0,-0.0191350597888231,60.0,21.87467193603516,0.0,-9.767362740831233e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,0.000112332541903,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,0.0001182916093966,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,8.736980817047879e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,0.0001182916021207,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,0.0005611234228126,287.2352905273437,294.1499938964844,299.8203430175781,297.3810119628906,300.5692749023437,299.8313293457031,288.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969027109444,2.889065164879412e-08,0.0011968738399446,-0.0745529234409332,0.0,0.0,0.0,-0.0191350597888231,60.0,21.87467193603516,0.0,-9.767362740831233e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0001123221009038,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,0.0001182806154247,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,8.736168820178136e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,0.0001182806008728,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,0.0005610712687484,287.2364807128906,294.1499938964844,299.81500244140625,297.3731689453125,300.561279296875,299.82476806640625,288.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967914178967,2.887762207137712e-08,0.0011967625468969,-0.0745190605521202,0.0,0.0,0.0,-0.0191286019980907,60.0,21.838308334350582,0.0,-9.765544461970421e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0001123070906032,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0001182648120447,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,8.73500102898106e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,0.0001182647974928,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,0.0005609962972812,287.2377319335937,294.1499938964844,299.8103942871094,297.36553955078125,300.5533142089844,299.8190002441406,288.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966313468292,2.885890104664668e-08,0.0011966025922447,-0.0744704008102417,0.0,0.0,0.0,-0.0191193204373121,60.0,21.801416397094727,0.0,-9.762932506873768e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,0.0001122629619203,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,0.0001182183332275,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,8.73156895977445e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,0.0001182183259516,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,0.0005607758648693,287.2403564453125,294.1499938964844,299.80340576171875,297.3507080078125,300.5375366210937,299.8096618652344,288.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961609125137,2.8803873064475738e-08,0.0011961321579292,-0.0743273720145225,0.0,0.0,0.0,-0.0190920419991016,60.0,21.726078033447266,0.0,-9.755256513699353e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,0.0001122629619203,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,0.0001182183332275,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,8.73156895977445e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,0.0001182183259516,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,0.0005607758648693,287.2403564453125,294.1499938964844,299.80340576171875,297.3507080078125,300.5375366210937,299.8096618652344,288.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961609125137,2.8803873064475738e-08,0.0011961321579292,-0.0743273720145225,0.0,0.0,0.0,-0.0190920419991016,60.0,21.726078033447266,0.0,-9.755256513699353e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,0.0001122003232012,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0001181523766717,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,8.726696978555992e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0001181523693958,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,0.0005604629986919,287.2431945800781,294.1499938964844,299.799072265625,297.33648681640625,300.5220031738281,299.80328369140625,288.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954933870583,2.8725787970529385e-08,0.0011954646324738,-0.0741244107484817,0.0,0.0,0.0,-0.0190533325076103,60.0,21.64872169494629,0.0,-9.74437028844477e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,0.0001122003232012,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0001181523766717,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,8.726696978555992e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0001181523693958,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,0.0005604629986919,287.2431945800781,294.1499938964844,299.799072265625,297.33648681640625,300.5220031738281,299.80328369140625,288.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954933870583,2.8725787970529385e-08,0.0011954646324738,-0.0741244107484817,0.0,0.0,0.0,-0.0190533325076103,60.0,21.64872169494629,0.0,-9.74437028844477e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,0.0001121610985137,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,0.0001181110710604,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,8.723646169528365e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001181110565084,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770690917969,0.0,0.0,0.0005602670717053,287.2447509765625,294.1499938964844,299.7978210449219,297.32928466796875,300.5140686035156,299.8010559082031,288.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950753396376,2.8676886643097532e-08,0.0011950465850532,-0.0739972963929176,0.0,0.0,0.0,-0.0190290920436382,60.0,21.60776710510254,0.0,-9.737555473066096e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0001121207460528,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0001180685794679,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,8.720508049009368e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0001180685721919,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0005600654985755,287.2462463378906,294.1499938964844,299.7972106933594,297.3227844238281,300.5067749023437,299.799560546875,288.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946453014388,2.8626589099189924e-08,0.0011946166632696,-0.0738665461540222,0.0,0.0,0.0,-0.0190041568130254,60.0,21.56950759887696,0.0,-9.730548811148765e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0001120254019042,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,0.0001179681712528,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,8.71309166541323e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,0.0001179681639769,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.0005595892434939,287.24951171875,294.1499938964844,299.7975158691406,297.3095397949219,300.49188232421875,299.7982177734375,288.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936292285099,2.8507740168493e-08,0.0011936007067561,-0.0735575854778289,0.0,0.0,0.0,-0.0189452394843101,60.0,21.488523483276367,0.0,-9.714001691918385e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0001120254019042,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,0.0001179681712528,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,8.71309166541323e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,0.0001179681639769,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.0005595892434939,287.24951171875,294.1499938964844,299.7975158691406,297.3095397949219,300.49188232421875,299.7982177734375,288.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936292285099,2.8507740168493e-08,0.0011936007067561,-0.0735575854778289,0.0,0.0,0.0,-0.0189452394843101,60.0,21.488523483276367,0.0,-9.714001691918385e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,0.0001119721928262,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,0.0001179121463792,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,8.708953828318045e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0001179121318273,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.0005593234673142,287.2511901855469,294.1499938964844,299.7984313964844,297.30303955078125,300.4845886230469,299.7983703613281,288.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193062053062,2.8441419885894e-08,0.0011930336477234,-0.0733851790428161,0.0,0.0,0.0,-0.018912361934781,60.0,21.447397232055664,0.0,-9.704774583951804e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0001119152657338,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0001178521997644,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,8.704525680514053e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,0.0001178521852125,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0005590391228906,287.2529602050781,294.1499938964844,299.7998046875,297.2966613769531,300.4773864746094,299.799072265625,288.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924554128199,2.8370465088300992e-08,0.0011924270074814,-0.0732007026672363,0.0,0.0,0.0,-0.0188771877437829,60.0,21.40583038330078,0.0,-9.694907276980302e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0001117919018724,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0001177222875412,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,8.694930875208229e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,0.0001177222802652,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,0.0005584229365922,287.256591796875,294.1499938964844,299.8038024902344,297.2841186523437,300.4632873535156,299.8016357421875,288.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911408510059,2.8216701863925664e-08,0.001191112678498,-0.0728009268641471,0.0,0.0,0.0,-0.018800962716341,60.0,21.3215389251709,0.0,-9.673541967458733e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,0.0001117919018724,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0001177222875412,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,8.694930875208229e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,0.0001177222802652,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,0.0005584229365922,287.256591796875,294.1499938964844,299.8038024902344,297.2841186523437,300.4632873535156,299.8016357421875,288.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911408510059,2.8216701863925664e-08,0.001191112678498,-0.0728009268641471,0.0,0.0,0.0,-0.018800962716341,60.0,21.3215389251709,0.0,-9.673541967458733e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0001116566345444,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.000117579846119,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,8.68440984049812e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,0.000117579838843,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0005577472620643,287.2604064941406,294.1499938964844,299.80926513671875,297.2718505859375,300.4496459960937,299.8058776855469,288.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189699396491,2.8048106059941363e-08,0.0011896713403984,-0.0723625421524047,0.0,0.0,0.0,-0.0187173839658498,60.0,21.23578643798828,0.0,-9.65014237408468e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0001116566345444,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.000117579846119,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,8.68440984049812e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,0.000117579838843,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0005577472620643,287.2604064941406,294.1499938964844,299.80926513671875,297.2718505859375,300.4496459960937,299.8058776855469,288.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189699396491,2.8048106059941363e-08,0.0011896713403984,-0.0723625421524047,0.0,0.0,0.0,-0.0187173839658498,60.0,21.23578643798828,0.0,-9.65014237408468e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,0.0001115104387281,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.0001174258868559,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,8.673038973938674e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0001174258795799,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0005570169305428,287.2644348144531,294.1499938964844,299.8159484863281,297.259765625,300.4364624023437,299.8114929199219,288.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188141410239,2.7865885598998843e-08,0.0011881134705618,-0.0718886777758598,0.0,0.0,0.0,-0.0186270512640476,60.0,21.14859771728516,0.0,-9.62488400091388e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,0.0001115104387281,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.0001174258868559,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,8.673038973938674e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0001174258795799,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0005570169305428,287.2644348144531,294.1499938964844,299.8159484863281,297.259765625,300.4364624023437,299.8114929199219,288.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188141410239,2.7865885598998843e-08,0.0011881134705618,-0.0718886777758598,0.0,0.0,0.0,-0.0186270512640476,60.0,21.14859771728516,0.0,-9.62488400091388e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0001113542166422,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001172613847302,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,8.660888124722987e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,0.0001172613774542,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,0.0005562366568483,287.26861572265625,294.1499938964844,299.8236083984375,297.247802734375,300.4237670898437,299.8182678222656,288.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864766711369,2.7671184454902693e-08,0.0011864489642903,-0.0713823139667511,0.0,0.0,0.0,-0.0185305308550596,60.0,21.05998420715332,0.0,-9.597931693861028e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0001113542166422,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001172613847302,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,8.660888124722987e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,0.0001172613774542,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,0.0005562366568483,287.26861572265625,294.1499938964844,299.8236083984375,297.247802734375,300.4237670898437,299.8182678222656,288.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864766711369,2.7671184454902693e-08,0.0011864489642903,-0.0713823139667511,0.0,0.0,0.0,-0.0185305308550596,60.0,21.05998420715332,0.0,-9.597931693861028e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,0.0001112721729441,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0001171749827335,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,8.654507109895349e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0001171749754576,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0005558268167078,287.27081298828125,294.1499938964844,299.8277282714844,297.2418518066406,300.41766357421875,299.8221130371094,288.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856022756546,2.756892669708577e-08,0.0011855746852234,-0.0711163431406021,0.0,0.0,0.0,-0.0184798371046781,60.0,21.01506423950196,0.0,-9.583791182876666e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.000111188935989,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.0001170873365481,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,8.648032962810248e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,0.0001170873292721,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0005554110393859,287.2730407714844,294.1499938964844,299.8320007324219,297.23590087890625,300.41168212890625,299.8261108398437,288.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847148416563,2.7465191010378482e-08,0.0011846873676404,-0.0708465203642845,0.0,0.0,0.0,-0.018428411334753,60.0,20.969940185546875,0.0,-9.56945740426818e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,0.0001110198136302,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0001169092356576,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,8.634878759039566e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001169092283817,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,0.0005545662133954,287.277587890625,294.1499938964844,299.84088134765625,297.2239990234375,300.3999328613281,299.8343505859375,288.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829129653051,2.7254406731458413e-08,0.0011828857241198,-0.0702982023358345,0.0,0.0,0.0,-0.0183239188045263,60.0,20.87923622131348,0.0,-9.54036423195248e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,0.0001110198136302,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0001169092356576,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,8.634878759039566e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001169092283817,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,0.0005545662133954,287.277587890625,294.1499938964844,299.84088134765625,297.2239990234375,300.3999328613281,299.8343505859375,288.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829129653051,2.7254406731458413e-08,0.0011828857241198,-0.0702982023358345,0.0,0.0,0.0,-0.0183239188045263,60.0,20.87923622131348,0.0,-9.54036423195248e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.0001108658907469,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0001167471491498,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,8.622906898381189e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0001167471418739,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0005537973484024,287.28228759765625,294.1499938964844,299.8500061035156,297.2120056152344,300.388671875,299.843017578125,288.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812727898359,2.7062567298230533e-08,0.0011812457814812,-0.0697991102933883,0.0,0.0,0.0,-0.018228817731142,60.0,20.78939247131348,0.0,-9.513924936754849e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.0001108658907469,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0001167471491498,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,8.622906898381189e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0001167471418739,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0005537973484024,287.28228759765625,294.1499938964844,299.8500061035156,297.2120056152344,300.388671875,299.843017578125,288.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812727898359,2.7062567298230533e-08,0.0011812457814812,-0.0697991102933883,0.0,0.0,0.0,-0.018228817731142,60.0,20.78939247131348,0.0,-9.513924936754849e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,0.0001107862844946,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0001166633228422,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,8.61671578604728e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0001166633155662,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,0.0005533997318707,287.28515625,294.1499938964844,299.8554992675781,297.20477294921875,300.382080078125,299.84832763671875,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180425286293,2.6963354216036364e-08,0.0011803982779383,-0.0695409849286079,0.0,0.0,0.0,-0.0181796383112669,60.0,20.736705780029297,0.0,-9.500265463202596e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0001107347925426,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001166090951301,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,8.612710371380672e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0001166090878541,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,0.0005531425122171,287.287109375,294.1499938964844,299.859130859375,297.1999206542969,300.3777160644531,299.8518371582031,288.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179875456728,2.6899172667071983e-08,0.0011798485647886,-0.0693739876151084,0.0,0.0,0.0,-0.0181478168815374,60.0,20.70174217224121,0.0,-9.491434127539833e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0001106182899093,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001164864152087,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,8.603648893767968e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.0001164864079328,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.0005525605520233,287.2921142578125,294.1499938964844,299.8680114746094,297.1876220703125,300.36724853515625,299.8606872558594,288.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786342365667,2.6753969706305725e-08,0.001178607577458,-0.0689961612224578,0.0,0.0,0.0,-0.0180758349597454,60.0,20.616174697875977,0.0,-9.471470008293181e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,0.0001106182899093,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001164864152087,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,8.603648893767968e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.0001164864079328,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.0005525605520233,287.2921142578125,294.1499938964844,299.8680114746094,297.1876220703125,300.36724853515625,299.8606872558594,288.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786342365667,2.6753969706305725e-08,0.001178607577458,-0.0689961612224578,0.0,0.0,0.0,-0.0180758349597454,60.0,20.616174697875977,0.0,-9.471470008293181e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
