time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0001105601841118,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0001164252316812,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,8.599129796493798e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.0001164252171292,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.000552270328626,287.2947082519531,294.1499938964844,299.8722839355469,297.181396484375,300.3622436523437,299.8649597167969,288.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780151398852,2.668155296703389e-08,0.0011779884807765,-0.0688077136874198,0.0,0.0,0.0,-0.0180399361997842,60.0,20.573665618896484,0.0,-9.461520988907068e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0001105007177102,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.000116362600238,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,8.594504470238462e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001163625929621,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0005519732949323,287.2973327636719,294.1499938964844,299.8764038085937,297.17510986328125,300.3572998046875,299.8691101074219,288.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773809092119,2.6607430925196244e-08,0.0011773543665185,-0.0686148256063461,0.0,0.0,0.0,-0.0180031899362802,60.0,20.53104019165039,0.0,-9.451343885302776e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0001103780305129,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001162334083346,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,8.58496205182746e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001162334010587,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0005513604264706,287.3026428222656,294.1499938964844,299.8840637207031,297.1622619628906,300.3476257324219,299.8771667480469,288.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760736815631,2.6454522128460667e-08,0.001176047255285,-0.0682168900966644,0.0,0.0,0.0,-0.0179273877292871,60.0,20.4453125,0.0,-9.43036511102946e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0001103780305129,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001162334083346,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,8.58496205182746e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001162334010587,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0005513604264706,287.3026428222656,294.1499938964844,299.8840637207031,297.1622619628906,300.3476257324219,299.8771667480469,288.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760736815631,2.6454522128460667e-08,0.001176047255285,-0.0682168900966644,0.0,0.0,0.0,-0.0179273877292871,60.0,20.4453125,0.0,-9.43036511102946e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0001102419264498,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0001160900792456,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,8.574376261094585e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0001160900719696,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0005506805609911,287.30810546875,294.1499938964844,299.8907470703125,297.1490783691406,300.3382873535156,299.8844299316406,288.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746233794838,2.62848871557253e-08,0.001174597069621,-0.0677753910422325,0.0,0.0,0.0,-0.0178432948887348,60.0,20.35746383666992,0.0,-9.407118994886333e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0001102419264498,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0001160900792456,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,8.574376261094585e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0001160900719696,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0005506805609911,287.30810546875,294.1499938964844,299.8907470703125,297.1490783691406,300.3382873535156,299.8844299316406,288.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746233794838,2.62848871557253e-08,0.001174597069621,-0.0677753910422325,0.0,0.0,0.0,-0.0178432948887348,60.0,20.35746383666992,0.0,-9.407118994886333e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0001100941008189,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0001159344174084,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,8.562878792872652e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.0001159344101324,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0005499421968124,287.313720703125,294.1499938964844,299.8962097167969,297.13543701171875,300.3292541503906,299.8906555175781,288.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730481637641,2.6100657635197425e-08,0.001173022086732,-0.0672958567738533,0.0,0.0,0.0,-0.0177519656717777,60.0,20.2673454284668,0.0,-9.381905385907885e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0001100941008189,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0001159344174084,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,8.562878792872652e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.0001159344101324,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0005499421968124,287.313720703125,294.1499938964844,299.8962097167969,297.13543701171875,300.3292541503906,299.8906555175781,288.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730481637641,2.6100657635197425e-08,0.001173022086732,-0.0672958567738533,0.0,0.0,0.0,-0.0177519656717777,60.0,20.2673454284668,0.0,-9.381905385907885e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001099375149351,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.000115769522381,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,8.550699567422271e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,0.000115769515105,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0005491600022651,287.3194580078125,294.1499938964844,299.90020751953125,297.1213684082031,300.32049560546875,299.8955993652344,288.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713795829564,2.5905507072820923e-08,0.0011713537387549,-0.066787838935852,0.0,0.0,0.0,-0.0176552236080169,60.0,20.174936294555664,0.0,-9.35523374323566e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0001099375149351,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.000115769522381,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,8.550699567422271e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,0.000115769515105,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0005491600022651,287.3194580078125,294.1499938964844,299.90020751953125,297.1213684082031,300.32049560546875,299.8955993652344,288.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713795829564,2.5905507072820923e-08,0.0011713537387549,-0.066787838935852,0.0,0.0,0.0,-0.0176552236080169,60.0,20.174936294555664,0.0,-9.35523374323566e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0001098578140954,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0001156855869339,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,8.544500451534986e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.000115685579658,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0005487618618644,287.3223876953125,294.1499938964844,299.90155029296875,297.1141357421875,300.31622314453125,299.8973388671875,288.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170530100353,2.580617142200481e-08,0.0011705043725669,-0.0665292367339134,0.0,0.0,0.0,-0.0176059789955616,60.0,20.127826690673828,0.0,-9.341671614038205e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0001097786444006,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0001156022190116,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,8.538342808606103e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.0001156022117356,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0005483663990162,287.32537841796875,294.1499938964844,299.9024658203125,297.10675048828125,300.31201171875,299.8987121582031,288.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696866713464,2.5707507234074e-08,0.0011696609435603,-0.0662723630666732,0.0,0.0,0.0,-0.0175570677965879,60.0,20.080480575561523,0.0,-9.328211092451968e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0001096227788366,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0001154380952357,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,8.526220335625112e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0001154380879597,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0005475878715515,287.3313903808594,294.1499938964844,299.9028015136719,297.091552734375,300.3036804199219,299.90069580078125,288.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680260067805,2.5513260837328744e-08,0.0011680003954097,-0.0657666102051734,0.0,0.0,0.0,-0.0174607746303081,60.0,19.98543357849121,0.0,-9.301739112288489e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0001096227788366,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0001154380952357,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,8.526220335625112e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0001154380879597,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0005475878715515,287.3313903808594,294.1499938964844,299.9028015136719,297.091552734375,300.3036804199219,299.90069580078125,288.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680260067805,2.5513260837328744e-08,0.0011680003954097,-0.0657666102051734,0.0,0.0,0.0,-0.0174607746303081,60.0,19.98543357849121,0.0,-9.301739112288489e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0001094797044061,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001152874247054,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,8.51509248604998e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0001152874174294,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,0.0005468731978908,287.3375244140625,294.1499938964844,299.90093994140625,297.0757141113281,300.29547119140625,299.9006042480469,288.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665013153105,2.5334950137789747e-08,0.0011664759367704,-0.0653022974729538,0.0,0.0,0.0,-0.017372379079461,60.0,19.88999366760254,0.0,-9.277471946234073e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0001094797044061,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001152874247054,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,8.51509248604998e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0001152874174294,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,0.0005468731978908,287.3375244140625,294.1499938964844,299.90093994140625,297.0757141113281,300.29547119140625,299.9006042480469,288.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665013153105,2.5334950137789747e-08,0.0011664759367704,-0.0653022974729538,0.0,0.0,0.0,-0.017372379079461,60.0,19.88999366760254,0.0,-9.277471946234073e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0001093956670956,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0001151989272329,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,8.508555765729398e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.000115198919957,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0005464534042403,287.341796875,294.1499938964844,299.8982849121094,297.0645446777344,300.2899475097656,299.8990478515625,288.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656059650704,2.52302108094682e-08,0.0011655807029455,-0.065029539167881,0.0,0.0,0.0,-0.0173204559832811,60.0,19.82562255859375,0.0,-9.263231959266705e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0001093561950256,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0001151573669631,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,8.505486039211974e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0001151573596871,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0005462562548927,287.34381103515625,294.1499938964844,299.8966064453125,297.0592041015625,300.2873229980469,299.8983154296875,288.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165185123682,2.518101993587152e-08,0.0011651598615571,-0.0649014413356781,0.0,0.0,0.0,-0.0172960702329874,60.0,19.795330047607425,0.0,-9.256548594294145e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0001092601014534,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0001150561656686,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,8.498011447954923e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0001150561583926,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0005457762163132,287.3501892089844,294.1499938964844,299.8895874023437,297.0419311523437,300.2792358398437,299.8935241699219,288.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641609016805,2.5061247299618123e-08,0.0011641358723863,-0.0645895153284072,0.0,0.0,0.0,-0.0172366946935653,60.0,19.70246124267578,0.0,-9.240284271072596e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0001092601014534,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0001150561656686,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,8.498011447954923e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0001150561583926,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0005457762163132,287.3501892089844,294.1499938964844,299.8895874023437,297.0419311523437,300.2792358398437,299.8935241699219,288.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641609016805,2.5061247299618123e-08,0.0011641358723863,-0.0645895153284072,0.0,0.0,0.0,-0.0172366946935653,60.0,19.70246124267578,0.0,-9.240284271072596e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0001092279417207,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0001150223033619,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,8.495509973727167e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001150222960859,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0005456155631691,287.3534545898437,294.1499938964844,299.885009765625,297.0329895019531,300.275146484375,299.8897705078125,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638186406344,2.5021165583893893e-08,0.0011637936113402,-0.0644851252436637,0.0,0.0,0.0,-0.0172168258577585,60.0,19.65728759765625,0.0,-9.234844355887617e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0001091993326554,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001149921808973,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,8.49328498588875e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0001149921736214,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0005454727215692,287.35675048828125,294.1499938964844,299.8796691894531,297.0238647460937,300.2710876464844,299.8858337402344,288.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635144473984,2.498550699669977e-08,0.0011634894181042,-0.0643922537565231,0.0,0.0,0.0,-0.0171991530805826,60.0,19.61253929138184,0.0,-9.230006270399826e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0001091709273168,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0001149622694356,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,8.491076005157083e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0001149622621596,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0005453308112919,287.3634033203125,294.1499938964844,299.8665466308594,297.00494384765625,300.2628479003906,299.87567138671875,288.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632097885012,2.4950093546749492e-08,0.0011631848756223,-0.0643000155687332,0.0,0.0,0.0,-0.0171815883368253,60.0,19.52537727355957,0.0,-9.225203001506088e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0001091709273168,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0001149622694356,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,8.491076005157083e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0001149622621596,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0005453308112919,287.3634033203125,294.1499938964844,299.8665466308594,297.00494384765625,300.2628479003906,299.87567138671875,288.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632097885012,2.4950093546749492e-08,0.0011631848756223,-0.0643000155687332,0.0,0.0,0.0,-0.0171815883368253,60.0,19.52537727355957,0.0,-9.225203001506088e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0001091832382371,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0001149752279161,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,8.49203352117911e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0001149752206401,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0005453923367895,287.37017822265625,294.1499938964844,299.8500061035156,296.9851379394531,300.2544250488281,299.862060546875,288.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633411049842,2.4965412848132483e-08,0.00116331607569,-0.0643399134278297,0.0,0.0,0.0,-0.0171891823410987,60.0,19.441734313964844,0.0,-9.227280628465453e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0001091832382371,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0001149752279161,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,8.49203352117911e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0001149752206401,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0005453923367895,287.37017822265625,294.1499938964844,299.8500061035156,296.9851379394531,300.2544250488281,299.862060546875,288.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633411049842,2.4965412848132483e-08,0.00116331607569,-0.0643399134278297,0.0,0.0,0.0,-0.0171891823410987,60.0,19.441734313964844,0.0,-9.227280628465453e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001092503152904,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0001150458701886,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,8.49725038278848e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0001150458629126,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.0005457273800857,287.3771057128906,294.1499938964844,299.830078125,296.96337890625,300.2457275390625,299.8447265625,288.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164055429399,2.5048983331998897e-08,0.0011640304001048,-0.0645575746893882,0.0,0.0,0.0,-0.0172306112945079,60.0,19.361804962158203,0.0,-9.23861946944271e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001092503152904,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0001150458701886,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,8.49725038278848e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0001150458629126,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.0005457273800857,287.3771057128906,294.1499938964844,299.830078125,296.96337890625,300.2457275390625,299.8447265625,288.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164055429399,2.5048983331998897e-08,0.0011640304001048,-0.0645575746893882,0.0,0.0,0.0,-0.0172306112945079,60.0,19.361804962158203,0.0,-9.23861946944271e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0001093633763957,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.000115164926683,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,8.506044105160981e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0001151649194071,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0005462921690195,287.3841552734375,294.1499938964844,299.80712890625,296.9388427734375,300.2367858886719,299.8246765136719,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652597459033,2.5189851982077016e-08,0.0011652346001937,-0.0649244412779808,0.0,0.0,0.0,-0.0173004437237977,60.0,19.283689498901367,0.0,-9.25774799043211e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0001093633763957,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.000115164926683,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,8.506044105160981e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0001151649194071,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0005462921690195,287.3841552734375,294.1499938964844,299.80712890625,296.9388427734375,300.2367858886719,299.8246765136719,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652597459033,2.5189851982077016e-08,0.0011652346001937,-0.0649244412779808,0.0,0.0,0.0,-0.0173004437237977,60.0,19.283689498901367,0.0,-9.25774799043211e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,0.0001094437830033,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0001152495897258,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,8.51229706313461e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001152495824499,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0005466938018798,287.38775634765625,294.1499938964844,299.7945861816406,296.92559814453125,300.2321472167969,299.81304931640625,288.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661170283332,2.529003673146235e-08,0.0011660917662084,-0.0651853382587432,0.0,0.0,0.0,-0.0173501130193471,60.0,19.24546432495117,0.0,-9.271364831420217e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0001095265324693,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0001153367338702,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,8.518733375240117e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0001153367265942,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.00054710713448,287.391357421875,294.1499938964844,299.7813415527344,296.9117431640625,300.2274475097656,299.80126953125,288.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669991072267,2.5393147140562178e-08,0.0011669737286865,-0.0654538422822952,0.0,0.0,0.0,-0.0174012295901775,60.0,19.207387924194336,0.0,-9.285388813395913e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.000109728112875,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001155490099336,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,8.534412336302921e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0001155490026576,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0005481141270138,287.398681640625,294.1499938964844,299.7529296875,296.8822937011719,300.2177429199219,299.7752685546875,288.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691454565152,2.5644327550367052e-08,0.0011691198451444,-0.0661078691482544,0.0,0.0,0.0,-0.0175257418304681,60.0,19.13187599182129,0.0,-9.319597182866349e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.000109728112875,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001155490099336,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,8.534412336302921e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0001155490026576,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0005481141270138,287.398681640625,294.1499938964844,299.7529296875,296.8822937011719,300.2177429199219,299.7752685546875,288.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691454565152,2.5644327550367052e-08,0.0011691198451444,-0.0661078691482544,0.0,0.0,0.0,-0.0175257418304681,60.0,19.13187599182129,0.0,-9.319597182866349e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0001099673172575,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0001158008963102,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,8.553016959922388e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0001158008890342,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0005493089556694,287.4060974121094,294.1499938964844,299.7220764160156,296.85064697265625,300.2076721191406,299.746826171875,288.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117169378791,2.594238779352053e-08,0.0011716678272932,-0.0668838545680046,0.0,0.0,0.0,-0.0176734998822212,60.0,19.056604385375977,0.0,-9.360271491232197e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0001099673172575,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0001158008963102,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,8.553016959922388e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0001158008890342,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0005493089556694,287.4060974121094,294.1499938964844,299.7220764160156,296.85064697265625,300.2076721191406,299.746826171875,288.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117169378791,2.594238779352053e-08,0.0011716678272932,-0.0668838545680046,0.0,0.0,0.0,-0.0176734998822212,60.0,19.056604385375977,0.0,-9.360271491232197e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.0001101686066249,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0001160128667834,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,8.568672637920827e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0001160128667834,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0005503144930116,287.4118347167969,294.1499938964844,299.6971435546875,296.8252868652344,300.1996765136719,299.72332763671875,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738383909687,2.619321648467121e-08,0.0011738121975213,-0.0675367787480354,0.0,0.0,0.0,-0.0177978444844484,60.0,18.99952888488769,0.0,-9.394568678544601e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.000110235188913,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0001160829779109,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,8.573850936954841e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.000116082970635,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0005506470333784,287.4136657714844,294.1499938964844,299.68902587890625,296.8170471191406,300.19708251953125,299.71563720703125,288.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745477095246,2.6276175901784882e-08,0.0011745213996618,-0.067752718925476,0.0,0.0,0.0,-0.0178389698266983,60.0,18.981416702270508,0.0,-9.405925993632992e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0001105241826735,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0001163873093901,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,8.596328552812338e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0001163873021141,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0005520906415767,287.4214172363281,294.1499938964844,299.6539001464844,296.7817077636719,300.1859130859375,299.6818542480469,288.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776266619563,2.6636291394765976e-08,0.0011776000028476,-0.0686899349093437,0.0,0.0,0.0,-0.018017491325736,60.0,18.90530204772949,0.0,-9.455305871597377e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
