time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0001105241826735,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0001163873093901,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,8.596328552812338e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0001163873021141,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0005520906415767,287.4214172363281,294.1499938964844,299.6539001464844,296.7817077636719,300.1859130859375,299.6818542480469,288.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776266619563,2.6636291394765976e-08,0.0011776000028476,-0.0686899349093437,0.0,0.0,0.0,-0.018017491325736,60.0,18.90530204772949,0.0,-9.455305871597377e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0001106732597691,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0001165442954516,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,8.6079235188663e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0001165442881756,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0005528353503905,287.4253234863281,294.1499938964844,299.6356506347656,296.7634582519531,300.18017578125,299.66436767578125,288.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792151490226,2.6822057463959936e-08,0.0011791882570832,-0.0691733360290527,0.0,0.0,0.0,-0.0181095823645591,60.0,18.867084503173828,0.0,-9.480829277208613e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0001108252617996,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0001167043592431,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,8.619745494797826e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0001167043519672,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.0005535946111194,287.42926025390625,294.1499938964844,299.6169738769531,296.74481201171875,300.1742858886719,299.6463623046875,288.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808346025645,2.7011466841031503e-08,0.0011808075942099,-0.0696661621332168,0.0,0.0,0.0,-0.018203480169177,60.0,18.828237533569336,0.0,-9.506888432042616e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0001111325109377,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0001170279065263,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,8.643643377581611e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0001170278992503,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0005551294307224,287.437255859375,294.1499938964844,299.57843017578125,296.7065734863281,300.1620483398437,299.6088256835937,288.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184108084999,2.7394335688768482e-08,0.0011840807273983,-0.0706622079014778,0.0,0.0,0.0,-0.0183932799845933,60.0,18.748592376708984,0.0,-9.559672520254028e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0001111325109377,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0001170279065263,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,8.643643377581611e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0001170278992503,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0005551294307224,287.437255859375,294.1499938964844,299.57843017578125,296.7065734863281,300.1620483398437,299.6088256835937,288.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184108084999,2.7394335688768482e-08,0.0011840807273983,-0.0706622079014778,0.0,0.0,0.0,-0.0183932799845933,60.0,18.748592376708984,0.0,-9.559672520254028e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0001114391634473,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0001173508280771,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,8.667493966640905e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0001173508208012,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.000556661223527,287.44537353515625,294.1499938964844,299.5384521484375,296.6672058105469,300.14910888671875,299.569580078125,288.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873753974214,2.7776458466632903e-08,0.0011873476905748,-0.0716561079025268,0.0,0.0,0.0,-0.0185827128589153,60.0,18.666105270385746,0.0,-9.61249995157232e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0001114391634473,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0001173508280771,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,8.667493966640905e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0001173508208012,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.000556661223527,287.44537353515625,294.1499938964844,299.5384521484375,296.6672058105469,300.14910888671875,299.569580078125,288.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873753974214,2.7776458466632903e-08,0.0011873476905748,-0.0716561079025268,0.0,0.0,0.0,-0.0185827128589153,60.0,18.666105270385746,0.0,-9.61249995157232e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0001117424108088,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,0.0001176701553049,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,8.69107898324728e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0001176701480289,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0005581759614869,287.4536437988281,294.1499938964844,299.49725341796875,296.6268615722656,300.1356201171875,299.5290832519531,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906065046787,2.815433397529432e-08,0.0011905783321708,-0.0726387575268745,0.0,0.0,0.0,-0.0187700390815734,60.0,18.581100463867188,0.0,-9.664882583138025e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0001117424108088,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,0.0001176701553049,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,8.69107898324728e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0001176701480289,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0005581759614869,287.4536437988281,294.1499938964844,299.49725341796875,296.6268615722656,300.1356201171875,299.5290832519531,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906065046787,2.815433397529432e-08,0.0011905783321708,-0.0726387575268745,0.0,0.0,0.0,-0.0187700390815734,60.0,18.581100463867188,0.0,-9.664882583138025e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0001120371598517,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0001179805476567,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,8.71400479809381e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001179805403808,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0005596483242698,287.4620666503906,294.1499938964844,299.4550476074219,296.5858154296875,300.1214294433594,299.4873352050781,288.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193746807985,2.85216348316908e-08,0.0011937182862311,-0.0735937133431434,0.0,0.0,0.0,-0.0189521219581365,60.0,18.49262428283692,0.0,-9.715935789245125e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0001120371598517,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0001179805476567,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,8.71400479809381e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001179805403808,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0005596483242698,287.4620666503906,294.1499938964844,299.4550476074219,296.5858154296875,300.1214294433594,299.4873352050781,288.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193746807985,2.85216348316908e-08,0.0011937182862311,-0.0735937133431434,0.0,0.0,0.0,-0.0189521219581365,60.0,18.49262428283692,0.0,-9.715935789245125e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0001121823224821,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0001181334082502,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,8.725294901523739e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001181334009743,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0005603734753094,287.46630859375,294.1499938964844,299.43359375,296.5650939941406,300.1141662597656,299.46612548828125,288.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952932691201,2.8702523025003763e-08,0.0011952646309509,-0.0740639343857765,0.0,0.0,0.0,-0.0190417934209108,60.0,18.44753837585449,0.0,-9.741128081941497e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0001123250913224,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,0.0001182837513624,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,8.736399468034506e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0001182837440865,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.0005610866355709,287.4705810546875,294.1499938964844,299.4119873046875,296.54425048828125,300.1067199707031,299.4447021484375,288.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968144681304,2.8880432267897053e-08,0.0011967855971306,-0.0745263695716857,0.0,0.0,0.0,-0.0191299896687269,60.0,18.40159797668457,0.0,-9.765936681560561e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.000112608388008,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0001185820729006,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,8.758433250477538e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0001185820729006,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0005625017220154,287.479248046875,294.1499938964844,299.36834716796875,296.5023193359375,300.09130859375,299.40118408203125,288.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998327681794,2.9233454768018425e-08,0.0011998035479336,-0.0754438266158104,0.0,0.0,0.0,-0.0193049944937229,60.0,18.307994842529297,0.0,-9.815257584477877e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.000112608388008,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0001185820729006,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,8.758433250477538e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0001185820729006,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0005625017220154,287.479248046875,294.1499938964844,299.36834716796875,296.5023193359375,300.09130859375,299.40118408203125,288.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998327681794,2.9233454768018425e-08,0.0011998035479336,-0.0754438266158104,0.0,0.0,0.0,-0.0193049944937229,60.0,18.307994842529297,0.0,-9.815257584477877e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0001128949152189,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001188838068628,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,8.78071878105402e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0001188837995869,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0005639330483973,287.4880676269531,294.1499938964844,299.32427978515625,296.4602966308594,300.07525634765625,299.35711669921875,288.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028854107484,2.9590507821808387e-08,0.0012028558412566,-0.0763715654611587,0.0,0.0,0.0,-0.0194819960743188,60.0,18.21332359313965,0.0,-9.86526771384888e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0001128949152189,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001188838068628,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,8.78071878105402e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0001188837995869,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0005639330483973,287.4880676269531,294.1499938964844,299.32427978515625,296.4602966308594,300.07525634765625,299.35711669921875,288.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028854107484,2.9590507821808387e-08,0.0012028558412566,-0.0763715654611587,0.0,0.0,0.0,-0.0194819960743188,60.0,18.21332359313965,0.0,-9.86526771384888e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,0.0001131431490648,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0001191452029161,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,8.800025534583256e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0001191451956401,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.00056517298799,287.4955444335937,294.1499938964844,299.2870788574219,296.425048828125,300.0613098144531,299.31982421875,288.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205529901199,2.9899837272751035e-08,0.0012054999824613,-0.0771751552820205,0.0,0.0,0.0,-0.0196353401988744,60.0,18.133712768554688,0.0,-9.908696796401273e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0001131929311668,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0001191976189147,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,8.803897071629763e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0001191976189147,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,0.0005654216511175,287.4969787597656,294.1499938964844,299.27996826171875,296.4183349609375,300.05859375,299.31268310546875,288.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060601729899,2.9961867653582885e-08,0.0012060301378369,-0.0773362889885902,0.0,0.0,0.0,-0.0196660906076431,60.0,18.118698120117188,0.0,-9.917417287397257e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.000113516296551,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.000119538148283,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,8.829048601910472e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.000119538141007,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0005670369719155,287.5060119628906,294.1499938964844,299.23565673828125,296.3766784667969,300.0412902832031,299.26806640625,288.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095056008547,3.036484130802819e-08,0.0012094752164557,-0.0783828794956207,0.0,0.0,0.0,-0.019865857437253,60.0,18.026182174682617,0.0,-9.974159809189589e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.000113516296551,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.000119538148283,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,8.829048601910472e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.000119538141007,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0005670369719155,287.5060119628906,294.1499938964844,299.23565673828125,296.3766784667969,300.0412902832031,299.26806640625,288.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095056008547,3.036484130802819e-08,0.0012094752164557,-0.0783828794956207,0.0,0.0,0.0,-0.019865857437253,60.0,18.026182174682617,0.0,-9.974159809189589e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.000113688998681,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0001197200108435,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,8.842480747262016e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0001197200035676,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0005678996094502,287.5105895996094,294.1499938964844,299.21356201171875,296.35601806640625,300.0324401855469,299.2457275390625,288.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113457778468,3.0580050491835216e-08,0.0012113151606172,-0.0789417177438736,0.0,0.0,0.0,-0.0199725460261106,60.0,17.981128692626953,0.0,-1.000453053734418e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0001138579318649,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001198979080072,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,8.855619671521708e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0001198979007313,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0005687435041181,287.51519775390625,294.1499938964844,299.1915588378906,296.3354797363281,300.0234069824219,299.22344970703125,288.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131457915529,3.079057009358621e-08,0.0012131149414926,-0.0794883146882057,0.0,0.0,0.0,-0.0200769081711769,60.0,17.93646812438965,0.0,-1.0034283093318665e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0001141895118053,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0001202470739372,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,8.881409303285182e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0001202470666612,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0005703998031094,287.5245056152344,294.1499938964844,299.1478271484375,296.2950134277344,300.0048522949219,299.1791076660156,288.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166786473244,3.120377556342646e-08,0.0012166474480181,-0.080560952425003,0.0,0.0,0.0,-0.0202817469835281,60.0,17.847885131835938,0.0,-1.0092810498463225e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0001141895118053,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0001202470739372,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,8.881409303285182e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0001202470666612,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0005703998031094,287.5245056152344,294.1499938964844,299.1478271484375,296.2950134277344,300.0048522949219,299.1791076660156,288.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166786473244,3.120377556342646e-08,0.0012166474480181,-0.080560952425003,0.0,0.0,0.0,-0.0202817469835281,60.0,17.847885131835938,0.0,-1.0092810498463225e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0001145125715993,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0001205872686114,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,8.906536095310003e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0001205872613354,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0005720135523006,287.533935546875,294.1499938964844,299.10467529296875,296.2554016113281,299.9857177734375,299.13525390625,288.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201208155602,3.16063584193671e-08,0.001220089267008,-0.0816057473421096,0.0,0.0,0.0,-0.0204813219606876,60.0,17.760086059570312,0.0,-1.0149995688379933e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0001145125715993,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0001205872686114,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,8.906536095310003e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0001205872613354,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0005720135523006,287.533935546875,294.1499938964844,299.10467529296875,296.2554016113281,299.9857177734375,299.13525390625,288.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201208155602,3.16063584193671e-08,0.001220089267008,-0.0816057473421096,0.0,0.0,0.0,-0.0204813219606876,60.0,17.760086059570312,0.0,-1.0149995688379933e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0001148250012192,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001209162728628,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,8.930835610954091e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.0001209162655868,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.000573574216105,287.54351806640625,294.1499938964844,299.0623474121094,296.2168884277344,299.9660339355469,299.092041015625,288.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234497116878,3.1995700311426845e-08,0.0012234176974743,-0.0826159417629242,0.0,0.0,0.0,-0.0206743311136961,60.0,17.67290687561035,0.0,-1.0205454259448744e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0001148250012192,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001209162728628,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,8.930835610954091e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.0001209162655868,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.000573574216105,287.54351806640625,294.1499938964844,299.0623474121094,296.2168884277344,299.9660339355469,299.092041015625,288.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234497116878,3.1995700311426845e-08,0.0012234176974743,-0.0826159417629242,0.0,0.0,0.0,-0.0206743311136961,60.0,17.67290687561035,0.0,-1.0205454259448744e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,0.0001151237665908,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,0.00012123088527,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,8.95407356438227e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,0.00012123088527,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0005750666023232,287.5531921386719,294.1499938964844,299.0209655761719,296.1796875,299.9458312988281,299.0497436523437,288.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266328558325,3.2368021152251465e-08,0.0012266004923731,-0.0835817381739616,0.0,0.0,0.0,-0.0208589043468236,60.0,17.58657455444336,0.0,-1.0258629146164824e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,0.0001151237665908,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,0.00012123088527,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,8.95407356438227e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,0.00012123088527,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0005750666023232,287.5531921386719,294.1499938964844,299.0209655761719,296.1796875,299.9458312988281,299.0497436523437,288.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266328558325,3.2368021152251465e-08,0.0012266004923731,-0.0835817381739616,0.0,0.0,0.0,-0.0208589043468236,60.0,17.58657455444336,0.0,-1.0258629146164824e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0001152687036665,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0001213835130329,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,8.965346205513924e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0001213835057569,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0005757905892096,287.5580749511719,294.1499938964844,299.000732421875,296.16162109375,299.9355773925781,299.0289306640625,288.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281767558306,3.2548637562968e-08,0.0012281442759558,-0.0840501710772514,0.0,0.0,0.0,-0.0209484379738569,60.0,17.543752670288086,0.0,-1.028447442763536e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.0001154087076429,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.000121530945762,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,8.976235403679311e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0001215309384861,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0005764899542555,287.56298828125,294.1499938964844,298.9808044433594,296.1439819335937,299.9251708984375,299.0084228515625,288.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296685017645,3.272311133173389e-08,0.0012296357890591,-0.0845026224851608,0.0,0.0,0.0,-0.0210349317640066,60.0,17.5012264251709,0.0,-1.03094713210794e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0001156747239292,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0001218110701302,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,8.996925316751003e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0001218110628542,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,0.0005778187769465,287.5729064941406,294.1499938964844,298.9420471191406,296.1099548339844,299.9040832519531,298.9685363769531,288.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232502865605,3.3054615045102764e-08,0.0012324698036536,-0.0853621512651443,0.0,0.0,0.0,-0.0211992673575878,60.0,17.417343139648438,0.0,-1.0357049973208633e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0001156747239292,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0001218110701302,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,8.996925316751003e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0001218110628542,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,0.0005778187769465,287.5729064941406,294.1499938964844,298.9420471191406,296.1099548339844,299.9040832519531,298.9685363769531,288.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232502865605,3.3054615045102764e-08,0.0012324698036536,-0.0853621512651443,0.0,0.0,0.0,-0.0211992673575878,60.0,17.417343139648438,0.0,-1.0357049973208633e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0001159223902504,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001220718841068,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.016188414534554e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0001220718695549,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0005790559225715,287.5829162597656,294.1499938964844,298.9048767089844,296.077880859375,299.8825378417969,298.9301452636719,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351418845355,3.3363257045948564e-08,0.0012351084733381,-0.0861622393131256,0.0,0.0,0.0,-0.0213522724807262,60.0,17.335262298583984,0.0,-1.0401445393881661e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0001159223902504,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001220718841068,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.016188414534554e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0001220718695549,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0005790559225715,287.5829162597656,294.1499938964844,298.9048767089844,296.077880859375,299.8825378417969,298.9301452636719,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351418845355,3.3363257045948564e-08,0.0012351084733381,-0.0861622393131256,0.0,0.0,0.0,-0.0213522724807262,60.0,17.335262298583984,0.0,-1.0401445393881661e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0001161329564638,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0001222936116391,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.03256586752832e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0001222935970872,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0005801077350042,287.5922546386719,294.1499938964844,298.87225341796875,296.0502014160156,299.8624572753906,298.89630126953125,288.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373853242024,3.3625653372837405e-08,0.0012373516801744,-0.0868423208594322,0.0,0.0,0.0,-0.0214823521673679,60.0,17.26144027709961,0.0,-1.0439263320449754e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0001161502077593,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,0.0001223117869812,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.033907554112376e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0001223117724293,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,0.00058019394055,287.59307861328125,294.1499938964844,298.8695068359375,296.0478820800781,299.8606872558594,298.8934326171875,288.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375692604109,3.3647157948735185e-08,0.0012375356163829,-0.0868980512022972,0.0,0.0,0.0,-0.0214930139482021,60.0,17.255117416381836,0.0,-1.0442366260576821e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
