time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,0.0001163552806247,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0001225277228513,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.049857180798426e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001225277228513,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0005812182789668,287.6033020019531,294.1499938964844,298.83612060546875,296.02020263671875,299.8385314941406,298.858642578125,288.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397540267556,3.390271174907866e-08,0.001239720149897,-0.087560273706913,0.0,0.0,0.0,-0.0216196980327367,60.0,17.177377700805664,0.0,-1.0479269008101256e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,0.0001163552806247,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0001225277228513,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.049857180798426e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001225277228513,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0005812182789668,287.6033020019531,294.1499938964844,298.83612060546875,296.02020263671875,299.8385314941406,298.858642578125,288.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397540267556,3.390271174907866e-08,0.001239720149897,-0.087560273706913,0.0,0.0,0.0,-0.0216196980327367,60.0,17.177377700805664,0.0,-1.0479269008101256e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0001164502100436,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0001226276945089,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.0572408225853e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,0.0001226276945089,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,0.0005816924967803,287.60845947265625,294.1499938964844,298.8202514648437,296.0072937011719,299.82733154296875,298.8419494628906,288.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407650938257,3.402101356186904e-08,0.0012407311005517,-0.0878667905926704,0.0,0.0,0.0,-0.0216783415526151,60.0,17.13943099975586,0.0,-1.0496374613921945e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.0001165381981991,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0001227203465532,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.0640845883172e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0001227203465532,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,0.0005821320228278,287.6136474609375,294.1499938964844,298.8049621582031,295.9950256347656,299.8161315917969,298.82586669921875,288.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417027028277,3.413065741142418e-08,0.0012416684767231,-0.0881508588790893,0.0,0.0,0.0,-0.02173269726336,60.0,17.102222442626953,0.0,-1.0512240322668732e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0001166936708614,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0001228840701514,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.076177229871972e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001228840701514,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,0.0005829086876474,287.62408447265625,294.1499938964844,298.77618408203125,295.9725952148437,299.7935485839844,298.7956848144531,288.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433594092726,3.4324404651897567e-08,0.0012433250667527,-0.0886527746915817,0.0,0.0,0.0,-0.0218287445604801,60.0,17.030704498291016,0.0,-1.0540305339645785e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0001166936708614,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0001228840701514,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.076177229871972e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001228840701514,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,0.0005829086876474,287.62408447265625,294.1499938964844,298.77618408203125,295.9725952148437,299.7935485839844,298.7956848144531,288.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433594092726,3.4324404651897567e-08,0.0012433250667527,-0.0886527746915817,0.0,0.0,0.0,-0.0218287445604801,60.0,17.030704498291016,0.0,-1.0540305339645785e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001168293601949,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,0.0001230269554071,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.086730278795584e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0001230269554071,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0005835864576511,287.6346130371094,294.1499938964844,298.75,295.9530639648437,299.7708435058594,298.76776123046875,288.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448052875697,3.449349605944008e-08,0.0012447708286345,-0.0890907570719719,0.0,0.0,0.0,-0.0219125691801309,60.0,16.96255111694336,0.0,-1.0564829722170545e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001168293601949,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,0.0001230269554071,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.086730278795584e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0001230269554071,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0005835864576511,287.6346130371094,294.1499938964844,298.75,295.9530639648437,299.7708435058594,298.76776123046875,288.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448052875697,3.449349605944008e-08,0.0012447708286345,-0.0890907570719719,0.0,0.0,0.0,-0.0219125691801309,60.0,16.96255111694336,0.0,-1.0564829722170545e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001169539245893,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0001231581263709,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.09641821635887e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001231581263709,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,0.0005842086975462,287.6452331542969,294.1499938964844,298.7276306152344,295.9375915527344,299.7481384277344,298.7430114746094,288.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246131490916,3.464871412006687e-08,0.0012460967991501,-0.0894927605986595,0.0,0.0,0.0,-0.0219895113259553,60.0,16.900333404541016,0.0,-1.0587366716663382e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001169539245893,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0001231581263709,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.09641821635887e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001231581263709,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,0.0005842086975462,287.6452331542969,294.1499938964844,298.7276306152344,295.9375915527344,299.7481384277344,298.7430114746094,288.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246131490916,3.464871412006687e-08,0.0012460967991501,-0.0894927605986595,0.0,0.0,0.0,-0.0219895113259553,60.0,16.900333404541016,0.0,-1.0587366716663382e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0001171033363789,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001233154762303,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.108040103456004e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,0.0001233154616784,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,0.0005849550361745,287.6559753417969,294.1499938964844,298.7098693847656,295.9269714355469,299.7255249023437,298.7229919433594,288.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477237032726,3.4834911843972804e-08,0.0012476888950914,-0.0899749547243118,0.0,0.0,0.0,-0.0220818202942609,60.0,16.85092544555664,0.0,-1.0614434131639429e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0001171033363789,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001233154762303,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.108040103456004e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,0.0001233154616784,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,0.0005849550361745,287.6559753417969,294.1499938964844,298.7098693847656,295.9269714355469,299.7255249023437,298.7229919433594,288.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477237032726,3.4834911843972804e-08,0.0012476888950914,-0.0899749547243118,0.0,0.0,0.0,-0.0220818202942609,60.0,16.85092544555664,0.0,-1.0614434131639429e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.000117182280519,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0001233985967701,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.114179556490852e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001233985967701,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0005853493930771,287.661376953125,294.1499938964844,298.70263671875,295.9233703613281,299.7142333984375,298.71417236328125,288.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485650368034,3.493328648573879e-08,0.0012485301122069,-0.09022968262434,0.0,0.0,0.0,-0.0221305880695581,60.0,16.82969093322754,0.0,-1.0628748015051317e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001172666452475,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.0001234874362125,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.120741742663084e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0001234874362125,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0005857708165422,287.6667785644531,294.1499938964844,298.6964111328125,295.9208984375,299.7030029296875,298.7064819335937,288.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494637630879,3.503842549434921e-08,0.0012494287220761,-0.0905019044876098,0.0,0.0,0.0,-0.0221827067434787,60.0,16.811756134033203,0.0,-1.0644057368836004e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001174475764855,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0001236779644386,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.134813444688916e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,0.0001236779644386,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0005866746068932,287.6776733398437,294.1499938964844,298.6869506835937,295.9190673828125,299.6807556152344,298.6944580078125,288.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513910187408,3.5263894915260614e-08,0.0012513557448983,-0.0910856276750564,0.0,0.0,0.0,-0.0222944766283035,60.0,16.785932540893555,0.0,-1.0676924944164057e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001174475764855,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0001236779644386,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.134813444688916e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,0.0001236779644386,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0005866746068932,287.6776733398437,294.1499938964844,298.6869506835937,295.9190673828125,299.6807556152344,298.6944580078125,288.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513910187408,3.5263894915260614e-08,0.0012513557448983,-0.0910856276750564,0.0,0.0,0.0,-0.0222944766283035,60.0,16.785932540893555,0.0,-1.0676924944164057e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0001176408331957,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001238814729731,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.149844845524058e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001238814729731,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.0005876399227418,287.68865966796875,294.1499938964844,298.6810913085937,295.9211730957031,299.6588439941406,298.6861572265625,288.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534499401226,3.5504733375546493e-08,0.0012534144334495,-0.0917090401053428,0.0,0.0,0.0,-0.0224138684570789,60.0,16.77155303955078,0.0,-1.0712088993614088e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0001176408331957,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001238814729731,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.149844845524058e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001238814729731,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.0005876399227418,287.68865966796875,294.1499938964844,298.6810913085937,295.9211730957031,299.6588439941406,298.6861572265625,288.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534499401226,3.5504733375546493e-08,0.0012534144334495,-0.0917090401053428,0.0,0.0,0.0,-0.0224138684570789,60.0,16.77155303955078,0.0,-1.0712088993614088e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001178454622277,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001240969577338,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.165760275209324e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001240969577338,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0005886621656827,287.6997375488281,294.1499938964844,298.6785583496094,295.9269104003906,299.6372985839844,298.6814880371094,288.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556301662698,3.575975071612447e-08,0.001255594426766,-0.0923690423369407,0.0,0.0,0.0,-0.0225402880460023,60.0,16.768692016601562,0.0,-1.0749385381814137e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001178454622277,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001240969577338,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.165760275209324e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001240969577338,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0005886621656827,287.6997375488281,294.1499938964844,298.6785583496094,295.9269104003906,299.6372985839844,298.6814880371094,288.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556301662698,3.575975071612447e-08,0.001255594426766,-0.0923690423369407,0.0,0.0,0.0,-0.0225402880460023,60.0,16.768692016601562,0.0,-1.0749385381814137e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0001180577019113,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0001243204605998,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.182267967844382e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0001243204605998,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0005897223018109,287.7108764648437,294.1499938964844,298.67901611328125,295.9360046386719,299.6160583496094,298.67926025390625,288.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257891417481,3.602424314408381e-08,0.0012578553287312,-0.0930534452199935,0.0,0.0,0.0,-0.0226714052259922,60.0,16.773271560668945,0.0,-1.078813696153702e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0001180577019113,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0001243204605998,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.182267967844382e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0001243204605998,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0005897223018109,287.7108764648437,294.1499938964844,298.67901611328125,295.9360046386719,299.6160583496094,298.67926025390625,288.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257891417481,3.602424314408381e-08,0.0012578553287312,-0.0930534452199935,0.0,0.0,0.0,-0.0226714052259922,60.0,16.773271560668945,0.0,-1.078813696153702e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001181667612399,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0001244353043148,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.190750279230996e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,0.0001244353043148,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0005902671255171,287.71649169921875,294.1499938964844,298.68023681640625,295.94171142578125,299.6056823730469,298.6798400878906,288.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590533588081,3.616015931129368e-08,0.0012590172700583,-0.0934050902724266,0.0,0.0,0.0,-0.0227387826889753,60.0,16.781097412109375,0.0,-1.0808076922330657e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,0.0001182766718557,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,0.0001245510356966,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,9.1992988018319e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0001245510356966,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0005908160819672,287.7221374511719,294.1499938964844,298.6820983886719,295.9481506347656,299.5954284667969,298.6809997558594,288.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602243805304,3.629712708175249e-08,0.0012601881753653,-0.0937594249844551,0.0,0.0,0.0,-0.0228066816926002,60.0,16.790956497192383,0.0,-1.0828190255551817e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,0.000118497875519,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0001247839827556,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.2165035312064e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0001247839682037,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,0.0005919210962019,287.7334899902344,294.1499938964844,298.6875,295.9630126953125,299.5754089355469,298.6851806640625,288.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625810923054,3.6572799899659e-08,0.0012625445378944,-0.0944724828004837,0.0,0.0,0.0,-0.022943340241909,60.0,16.816984176635742,0.0,-1.0868728139712402e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,0.000118497875519,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0001247839827556,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.2165035312064e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0001247839682037,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,0.0005919210962019,287.7334899902344,294.1499938964844,298.6875,295.9630126953125,299.5754089355469,298.6851806640625,288.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625810923054,3.6572799899659e-08,0.0012625445378944,-0.0944724828004837,0.0,0.0,0.0,-0.022943340241909,60.0,16.816984176635742,0.0,-1.0868728139712402e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0001187201560242,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0001250180648639,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.23379193409346e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.000125018050312,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0005930314655415,287.7449035644531,294.1499938964844,298.69488525390625,295.9803466796875,299.555908203125,298.6912841796875,289.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264949562028,3.684982274876347e-08,0.001264912658371,-0.0951888933777809,0.0,0.0,0.0,-0.0230806693434715,60.0,16.84966278076172,0.0,-1.0909540293368992e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0001187201560242,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0001250180648639,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.23379193409346e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.000125018050312,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0005930314655415,287.7449035644531,294.1499938964844,298.69488525390625,295.9803466796875,299.555908203125,298.6912841796875,289.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264949562028,3.684982274876347e-08,0.001264912658371,-0.0951888933777809,0.0,0.0,0.0,-0.0230806693434715,60.0,16.84966278076172,0.0,-1.0909540293368992e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.0001189400281873,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0001252495858352,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.250893344869836e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,0.0001252495858352,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,0.0005941297276876,287.75640869140625,294.1499938964844,298.70391845703125,295.9997863769531,299.5370178222656,298.69921875,289.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672920711338,3.7123829343954646e-08,0.0012672549346461,-0.0958973616361618,0.0,0.0,0.0,-0.0232165027409791,60.0,16.888696670532227,0.0,-1.094998367534572e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.0001189400281873,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0001252495858352,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.250893344869836e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,0.0001252495858352,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,0.0005941297276876,287.75640869140625,294.1499938964844,298.70391845703125,295.9997863769531,299.5370178222656,298.69921875,289.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672920711338,3.7123829343954646e-08,0.0012672549346461,-0.0958973616361618,0.0,0.0,0.0,-0.0232165027409791,60.0,16.888696670532227,0.0,-1.094998367534572e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,0.0001191552582895,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0001254762319149,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.267633140552788e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0001254762319149,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,0.0005952048813924,287.7680053710937,294.1499938964844,298.7142944335937,296.0210876464844,299.5187072753906,298.70867919921875,289.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695852201431,3.739206277941776e-08,0.0012695478508248,-0.0965907573699951,0.0,0.0,0.0,-0.0233494732528924,60.0,16.933191299438477,0.0,-1.0989646881398585e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,0.0001191552582895,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0001254762319149,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.267633140552788e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0001254762319149,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,0.0005952048813924,287.7680053710937,294.1499938964844,298.7142944335937,296.0210876464844,299.5187072753906,298.70867919921875,289.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695852201431,3.739206277941776e-08,0.0012695478508248,-0.0965907573699951,0.0,0.0,0.0,-0.0233494732528924,60.0,16.933191299438477,0.0,-1.0989646881398585e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,0.0001192603740491,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.000125586928334,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.275808406528084e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.000125586928334,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0005957299144938,287.7738037109375,294.1499938964844,298.7198486328125,296.0323181152344,299.5097961425781,298.71392822265625,289.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707049027085,3.7523058438182495e-08,0.0012706673005595,-0.0969293490052223,0.0,0.0,0.0,-0.0234144125133752,60.0,16.957313537597656,0.0,-1.1009043276999365e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0001193630305351,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,0.0001256950345123,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,9.283793770009652e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0001256950345123,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0005962427239865,287.7796630859375,294.1499938964844,298.72564697265625,296.0438842773437,299.50103759765625,298.7193908691406,289.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717987410724,3.765100231589713e-08,0.0012717610225081,-0.0972600132226944,0.0,0.0,0.0,-0.0234778374433517,60.0,16.98241424560547,0.0,-1.1028004109903122e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0001195601798826,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0001259026466868,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.299127123085782e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.0001259026321349,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0005972275394015,287.7913818359375,294.1499938964844,298.7376403808594,296.06793212890625,299.4840087890625,298.73095703125,289.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738993391394,3.7896700888495616e-08,0.0012738613877445,-0.0978949218988418,0.0,0.0,0.0,-0.0235996376723051,60.0,17.0349178314209,0.0,-1.1064461347132237e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0001195601798826,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0001259026466868,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.299127123085782e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.0001259026321349,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0005972275394015,287.7913818359375,294.1499938964844,298.7376403808594,296.06793212890625,299.4840087890625,298.73095703125,289.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738993391394,3.7896700888495616e-08,0.0012738613877445,-0.0978949218988418,0.0,0.0,0.0,-0.0235996376723051,60.0,17.0349178314209,0.0,-1.1064461347132237e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0001197450692416,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0001260973367607,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.313507325714454e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,0.0001260973367607,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0005981511203572,287.8031616210937,294.1499938964844,298.75,296.0929260253906,299.4674377441406,298.74298095703125,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758693192154,3.812711923956159e-08,0.0012758311349898,-0.0984902381896972,0.0,0.0,0.0,-0.0237138625234365,60.0,17.089303970336914,0.0,-1.1098705954282197e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0001197450692416,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0001260973367607,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.313507325714454e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,0.0001260973367607,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0005981511203572,287.8031616210937,294.1499938964844,298.75,296.0929260253906,299.4674377441406,298.74298095703125,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758693192154,3.812711923956159e-08,0.0012758311349898,-0.0984902381896972,0.0,0.0,0.0,-0.0237138625234365,60.0,17.089303970336914,0.0,-1.1098705954282197e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.000119913049275,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0001262742298422,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.326572762802245e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,0.0001262742298422,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0005989902419969,287.8150329589844,294.1499938964844,298.7623596191406,296.1185302734375,299.4515075683594,298.7552795410156,289.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776589719578,3.83364628930849e-08,0.0012776206713169,-0.0990310311317443,0.0,0.0,0.0,-0.0238176416605711,60.0,17.145421981811523,0.0,-1.1129863963788013e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
