time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.000119913049275,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0001262742298422,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.326572762802245e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,0.0001262742298422,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0005989902419969,287.8150329589844,294.1499938964844,298.7623596191406,296.1185302734375,299.4515075683594,298.7552795410156,289.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776589719578,3.83364628930849e-08,0.0012776206713169,-0.0990310311317443,0.0,0.0,0.0,-0.0238176416605711,60.0,17.145421981811523,0.0,-1.1129863963788013e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,0.000120062730275,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,0.000126431841636,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.338214294984935e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.000126431841636,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0005997379194013,287.82696533203125,294.1499938964844,298.7743530273437,296.1444396972656,299.4362487792969,298.7674255371094,289.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792537454515,3.8522998124790326e-08,0.00127921521198,-0.0995128154754638,0.0,0.0,0.0,-0.0239101126790046,60.0,17.20188331604004,0.0,-1.1157663948324625e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,0.000120062730275,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,0.000126431841636,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.338214294984935e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.000126431841636,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0005997379194013,287.82696533203125,294.1499938964844,298.7743530273437,296.1444396972656,299.4362487792969,298.7674255371094,289.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792537454515,3.8522998124790326e-08,0.00127921521198,-0.0995128154754638,0.0,0.0,0.0,-0.0239101126790046,60.0,17.20188331604004,0.0,-1.1157663948324625e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,0.0001201301565743,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,0.0001265028549823,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.34345880523324e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0001265028549823,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,0.0006000747089274,287.8329467773437,294.1499938964844,298.7801513671875,296.1574401855469,299.4288330078125,298.7733764648437,289.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799720279872,3.8607030461435e-08,0.0012799333781003,-0.099729835987091,0.0,0.0,0.0,-0.023951768875122,60.0,17.229907989501953,0.0,-1.1170199343268905e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0001201913983095,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,0.0001265673490706,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.348221647087485e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0001265673345187,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,0.0006003806483931,287.8389587402344,294.1499938964844,298.78570556640625,296.1703796386719,299.4216003417969,298.77911376953125,289.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806244194507,3.86833463039693e-08,0.0012805857695639,-0.0999269187450409,0.0,0.0,0.0,-0.0239896010607481,60.0,17.257495880126953,0.0,-1.118158934332314e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0001202953499159,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.000126676808577,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.356306691188364e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.000126676808577,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,0.0006008998607285,287.8510131835937,294.1499938964844,298.79608154296875,296.196044921875,299.4075012207031,298.7899475097656,289.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817321112379,3.881288890283941e-08,0.0012816933449357,-0.1002614349126815,0.0,0.0,0.0,-0.0240538194775581,60.0,17.310808181762695,0.0,-1.1200936711475153e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0001202953499159,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.000126676808577,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.356306691188364e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.000126676808577,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,0.0006008998607285,287.8510131835937,294.1499938964844,298.79608154296875,296.196044921875,299.4075012207031,298.7899475097656,289.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817321112379,3.881288890283941e-08,0.0012816933449357,-0.1002614349126815,0.0,0.0,0.0,-0.0240538194775581,60.0,17.310808181762695,0.0,-1.1200936711475153e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,0.0001203733263537,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,0.0001267589250346,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.362371929455549e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0001267589250346,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,0.0006012893863953,287.8631286621094,294.1499938964844,298.8051147460937,296.2210998535156,299.3939514160156,298.7996520996094,289.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825630838051,3.891006272738196e-08,0.0012825240846723,-0.1005123332142829,0.0,0.0,0.0,-0.0241019930690526,60.0,17.360904693603516,0.0,-1.1215460915536825e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,0.0001203733263537,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,0.0001267589250346,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.362371929455549e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0001267589250346,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,0.0006012893863953,287.8631286621094,294.1499938964844,298.8051147460937,296.2210998535156,299.3939514160156,298.7996520996094,289.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825630838051,3.891006272738196e-08,0.0012825240846723,-0.1005123332142829,0.0,0.0,0.0,-0.0241019930690526,60.0,17.360904693603516,0.0,-1.1215460915536825e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,0.0001204215222969,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.000126809667563,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.366119775222614e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.000126809667563,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0006015301332809,287.8752746582031,294.1499938964844,298.8125,296.2452697753906,299.380859375,298.807861328125,289.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830764753744,3.897011069398104e-08,0.0012830374762415,-0.1006673723459243,0.0,0.0,0.0,-0.0241317600011825,60.0,17.406484603881836,0.0,-1.1224440044088625e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,0.0001204215222969,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.000126809667563,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.366119775222614e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.000126809667563,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0006015301332809,287.8752746582031,294.1499938964844,298.8125,296.2452697753906,299.380859375,298.807861328125,289.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830764753744,3.897011069398104e-08,0.0012830374762415,-0.1006673723459243,0.0,0.0,0.0,-0.0241317600011825,60.0,17.406484603881836,0.0,-1.1224440044088625e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001204377695103,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,0.0001268267806153,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.367383609060198e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001268267806153,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0006016112747602,287.8874816894531,294.1499938964844,298.8179016113281,296.2682189941406,299.3681945800781,298.8143005371094,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832494685426,3.8990346951095496e-08,0.0012832104694098,-0.10071961581707,0.0,0.0,0.0,-0.0241417922079563,60.0,17.44643211364746,0.0,-1.1227466956142965e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001204377695103,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,0.0001268267806153,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.367383609060198e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001268267806153,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0006016112747602,287.8874816894531,294.1499938964844,298.8179016113281,296.2682189941406,299.3681945800781,298.8143005371094,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832494685426,3.8990346951095496e-08,0.0012832104694098,-0.10071961581707,0.0,0.0,0.0,-0.0241417922079563,60.0,17.44643211364746,0.0,-1.1227466956142965e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.000120431293908,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0001268199557671,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.366880112793297e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0001268199557671,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,0.0006015789695084,287.89361572265625,294.1499938964844,298.8197631835937,296.2791442871094,299.3620300292969,298.8166198730469,289.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831799685955,3.8982271632903576e-08,0.001283141085878,-0.1006987690925598,0.0,0.0,0.0,-0.0241377875208854,60.0,17.463546752929688,0.0,-1.122625903349217e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0001204170694109,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0001268049818463,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,9.36577343964018e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,0.0001268049818463,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0006015078979544,287.8997497558594,294.1499938964844,298.82098388671875,296.2896728515625,299.3559265136719,298.81842041015625,289.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830280466005,3.8964529380791646e-08,0.0012829890474677,-0.1006529629230499,0.0,0.0,0.0,-0.0241289902478456,60.0,17.47897720336914,0.0,-1.1223605866916841e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.0001203634601552,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,0.0001267485349671,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.361604315927252e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0001267485204152,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,0.0006012401427142,287.9120178222656,294.1499938964844,298.8214416503906,296.3092956542969,299.3439025878906,298.8204345703125,289.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824579607695,3.8897702836493415e-08,0.0012824189616367,-0.1004804223775863,0.0,0.0,0.0,-0.024095868691802,60.0,17.504589080810547,0.0,-1.1213612793881113e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.0001203634601552,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,0.0001267485349671,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.361604315927252e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0001267485204152,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,0.0006012401427142,287.9120178222656,294.1499938964844,298.8214416503906,296.3092956542969,299.3439025878906,298.8204345703125,289.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824579607695,3.8897702836493415e-08,0.0012824189616367,-0.1004804223775863,0.0,0.0,0.0,-0.024095868691802,60.0,17.504589080810547,0.0,-1.1213612793881113e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0001202657367684,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0001266456238226,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.354003123007716e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,0.0001266456092707,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,0.0006007519550621,287.92431640625,294.1499938964844,298.81890869140625,296.3267822265625,299.3321533203125,298.81939697265625,289.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814163928851,3.8775890942588376e-08,0.0012813776265829,-0.1001658961176872,0.0,0.0,0.0,-0.0240354817360639,60.0,17.520015716552734,0.0,-1.1195409399533673e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0001202657367684,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0001266456238226,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.354003123007716e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,0.0001266456092707,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,0.0006007519550621,287.92431640625,294.1499938964844,298.81890869140625,296.3267822265625,299.3321533203125,298.81939697265625,289.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814163928851,3.8775890942588376e-08,0.0012813776265829,-0.1001658961176872,0.0,0.0,0.0,-0.0240354817360639,60.0,17.520015716552734,0.0,-1.1195409399533673e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.0001201270206365,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,0.0001264995516976,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.343214333057404e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0001264995516976,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,0.0006000591092742,287.9366455078125,294.1499938964844,298.81304931640625,296.3418273925781,299.3205261230469,298.8153991699219,289.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860299102598219e-08,0.001279899966903,-0.0997194126248359,0.0,0.0,0.0,-0.023949772119522,60.0,17.525432586669922,0.0,-1.116959680302898e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.0001201270206365,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,0.0001264995516976,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.343214333057404e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0001264995516976,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,0.0006000591092742,287.9366455078125,294.1499938964844,298.81304931640625,296.3418273925781,299.3205261230469,298.8153991699219,289.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860299102598219e-08,0.001279899966903,-0.0997194126248359,0.0,0.0,0.0,-0.023949772119522,60.0,17.525432586669922,0.0,-1.116959680302898e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0001199421167257,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0001263048325199,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.32883340283297e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0001263048325199,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0005991354701109,287.948974609375,294.1499938964844,298.8035888671875,296.3541259765625,299.3089599609375,298.8078918457031,289.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779684038832,3.83725264896384e-08,0.0012779301032423,-0.0991241782903671,0.0,0.0,0.0,-0.0238355249166488,60.0,17.518991470336914,0.0,-1.1135236377413105e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0001199421167257,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0001263048325199,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.32883340283297e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0001263048325199,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0005991354701109,287.948974609375,294.1499938964844,298.8035888671875,296.3541259765625,299.3089599609375,298.8078918457031,289.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779684038832,3.83725264896384e-08,0.0012779301032423,-0.0991241782903671,0.0,0.0,0.0,-0.0238355249166488,60.0,17.518991470336914,0.0,-1.1135236377413105e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0001198286772705,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,0.0001261853758478,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.32000984903425e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0001261853758478,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.0005985688185319,287.95513916015625,294.1499938964844,298.79736328125,296.359130859375,299.3031921386719,298.8024597167969,289.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767591979354,3.82311355906495e-08,0.0012767208972945,-0.0987589508295059,0.0,0.0,0.0,-0.023765429854393,60.0,17.510011672973633,0.0,-1.1114182285609789e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0001197064339066,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,0.0001260566496057,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,9.310501627624036e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0001260566496057,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0005979581619612,287.9613037109375,294.1499938964844,298.7901306152344,296.36334228515625,299.2973937988281,298.7962951660156,289.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754559284076,3.807876680639311e-08,0.001275417744182,-0.0983653292059898,0.0,0.0,0.0,-0.023689892143011,60.0,17.498504638671875,0.0,-1.1091515261796304e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,0.000119424330478,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0001257595868082,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,9.288560977438463e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,0.0001257595868082,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.0005965490126982,287.9736633300781,294.1499938964844,298.7723693847656,296.36920166015625,299.2857360839844,298.7810974121094,289.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724514817819,3.7727168944456935e-08,0.0012724137632176,-0.0974568426609039,0.0,0.0,0.0,-0.0235156025737524,60.0,17.465476989746094,0.0,-1.1039298897230765e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,0.000119424330478,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0001257595868082,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,9.288560977438463e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,0.0001257595868082,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.0005965490126982,287.9736633300781,294.1499938964844,298.7723693847656,296.36920166015625,299.2857360839844,298.7810974121094,289.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724514817819,3.7727168944456935e-08,0.0012724137632176,-0.0974568426609039,0.0,0.0,0.0,-0.0235156025737524,60.0,17.465476989746094,0.0,-1.1039298897230765e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0001190875918837,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,0.0001254049857379,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.262369712814687e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656921386719,0.0,0.0,0.000125404971186,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,0.0005948669277131,287.98602294921875,294.1499938964844,298.75,296.3713684082031,299.2738342285156,298.7612609863281,289.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688636779785,3.730746911401184e-08,0.0012688263086602,-0.096372090280056,0.0,0.0,0.0,-0.0233075469732284,60.0,17.41675567626953,0.0,-1.0977129960565445e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0001190875918837,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,0.0001254049857379,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.262369712814687e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656921386719,0.0,0.0,0.000125404971186,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,0.0005948669277131,287.98602294921875,294.1499938964844,298.75,296.3713684082031,299.2738342285156,298.7612609863281,289.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688636779785,3.730746911401184e-08,0.0012688263086602,-0.096372090280056,0.0,0.0,0.0,-0.0233075469732284,60.0,17.41675567626953,0.0,-1.0977129960565445e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,0.0001186944209621,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87646484375,0.0,0.0,0.0001249909546459,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.231789590558036e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,0.0001249909546459,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,0.0005929030012339,287.99835205078125,294.1499938964844,298.7201232910156,296.3678283691406,299.2615966796875,298.7352600097656,289.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646745890378,3.6817439763581206e-08,0.0012646376853808,-0.0951051488518714,0.0,0.0,0.0,-0.0230646263808012,60.0,17.349489212036133,0.0,-1.0904765446184685e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,0.0001186944209621,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87646484375,0.0,0.0,0.0001249909546459,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.231789590558036e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,0.0001249909546459,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,0.0005929030012339,287.99835205078125,294.1499938964844,298.7201232910156,296.3678283691406,299.2615966796875,298.7352600097656,289.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646745890378,3.6817439763581206e-08,0.0012646376853808,-0.0951051488518714,0.0,0.0,0.0,-0.0230646263808012,60.0,17.349489212036133,0.0,-1.0904765446184685e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,0.000118244504847,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,0.0001245171733899,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.196796600008383e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,0.0001245171733899,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,0.0005906555452384,288.0106506347656,294.1499938964844,298.6805725097656,296.35711669921875,299.2488098144531,298.7010192871094,289.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598808389157,3.6256697200087735e-08,0.0012598446337506,-0.0936548337340354,0.0,0.0,0.0,-0.0227866508066654,60.0,17.260112762451172,0.0,-1.0822250828823601e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,0.000118244504847,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,0.0001245171733899,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.196796600008383e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,0.0001245171733899,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,0.0005906555452384,288.0106506347656,294.1499938964844,298.6805725097656,296.35711669921875,299.2488098144531,298.7010192871094,289.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598808389157,3.6256697200087735e-08,0.0012598446337506,-0.0936548337340354,0.0,0.0,0.0,-0.0227866508066654,60.0,17.260112762451172,0.0,-1.0822250828823601e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,0.0001179947066702,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,0.0001242541184183,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.17736761039123e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,0.0001242541184183,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0005894077476114,288.01678466796875,294.1499938964844,298.6573791503906,296.3492431640625,299.2420959472656,298.6800537109375,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572184205055,3.5945362242273404e-08,0.001257182448171,-0.0928493440151214,0.0,0.0,0.0,-0.0226323083043098,60.0,17.20523452758789,0.0,-1.0776572167969789e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,0.0001177347585326,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0001239803823409,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,9.157149179372936e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,0.0001239803823409,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.0,0.0,0.0005881092511117,288.02294921875,294.1499938964844,298.63201904296875,296.3397521972656,299.2352294921875,298.65753173828125,289.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544493656605,3.5621386729189914e-08,0.001254413742572,-0.0920109674334526,0.0,0.0,0.0,-0.0224717073142528,60.0,17.146387100219727,0.0,-1.0729141308729596e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.0001171729236375,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,0.0001233887451235,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.113451233133674e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,0.0001233887305716,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.0005853027687408,288.0351867675781,294.1499938964844,298.5751647949219,296.31622314453125,299.22088623046875,298.6069030761719,289.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.492117173209408e-08,0.0012484285980463,-0.0901983082294464,0.0,0.0,0.0,-0.0221245922148227,60.0,17.01273536682129,0.0,-1.062698444798116e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.0001171729236375,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,0.0001233887451235,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.113451233133674e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,0.0001233887305716,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.0005853027687408,288.0351867675781,294.1499938964844,298.5751647949219,296.31622314453125,299.22088623046875,298.6069030761719,289.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.492117173209408e-08,0.0012484285980463,-0.0901983082294464,0.0,0.0,0.0,-0.0221245922148227,60.0,17.01273536682129,0.0,-1.062698444798116e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0001165482244687,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,0.0001227308966917,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,9.064863115781918e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,0.0001227308966917,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0005821823142468,288.0473937988281,294.1499938964844,298.5107421875,296.2870178222656,299.2054748535156,298.5482788085937,289.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418074766173,3.4142615845667024e-08,0.0012417733669281,-0.0881818309426307,0.0,0.0,0.0,-0.0217386372387409,60.0,16.856529235839844,0.0,-1.0513971204773045e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0001165482244687,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,0.0001227308966917,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,9.064863115781918e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,0.0001227308966917,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0005821823142468,288.0473937988281,294.1499938964844,298.5107421875,296.2870178222656,299.2054748535156,298.5482788085937,289.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418074766173,3.4142615845667024e-08,0.0012417733669281,-0.0881818309426307,0.0,0.0,0.0,-0.0217386372387409,60.0,16.856529235839844,0.0,-1.0513971204773045e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
