time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.0001158554077846,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,0.0001220013291458,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,9.010977373691276e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,0.0001220013291458,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,0.0005787215195596,288.0595397949219,294.1499938964844,298.4393615722656,296.25262451171875,299.1889343261719,298.48260498046875,289.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344256974756,3.3279171418598714e-08,0.0012343924026936,-0.0859442800283432,0.0,0.0,0.0,-0.0213106032460927,60.0,16.679170608520508,0.0,-1.038934058783525e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.0001158554077846,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,0.0001220013291458,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,9.010977373691276e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,0.0001220013291458,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,0.0005787215195596,288.0595397949219,294.1499938964844,298.4393615722656,296.25262451171875,299.1889343261719,298.48260498046875,289.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344256974756,3.3279171418598714e-08,0.0012343924026936,-0.0859442800283432,0.0,0.0,0.0,-0.0213106032460927,60.0,16.679170608520508,0.0,-1.038934058783525e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,0.0001150782845797,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0001211829803651,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,8.950534538598731e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,0.0001211829803651,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.0005748396506533,288.0716552734375,294.1499938964844,298.3617858886719,296.21356201171875,299.17120361328125,298.4106140136719,289.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226145774126,3.2310680353475625e-08,0.0012261135270819,-0.0834330022335052,0.0,0.0,0.0,-0.0208304934203624,60.0,16.480758666992188,0.0,-1.0250430193536888e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,0.0001150782845797,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,0.0001211829803651,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,8.950534538598731e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,0.0001211829803651,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.0005748396506533,288.0716552734375,294.1499938964844,298.3617858886719,296.21356201171875,299.17120361328125,298.4106140136719,289.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226145774126,3.2310680353475625e-08,0.0012261135270819,-0.0834330022335052,0.0,0.0,0.0,-0.0208304934203624,60.0,16.480758666992188,0.0,-1.0250430193536888e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001146288632298,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,0.000120709722978,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,8.915579383028671e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,0.0001207097157021,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0005725946975871,288.0776672363281,294.1499938964844,298.32086181640625,296.1924133300781,299.1618957519531,298.3724365234375,289.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213572626933,3.1750595042012726e-08,0.0012213255977258,-0.0819800123572349,0.0,0.0,0.0,-0.0205528419464826,60.0,16.372262954711914,0.0,-1.0170523268016041e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,0.0001141125612775,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,0.0001201660270453,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,8.875422645360231e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,0.0001201660270453,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,0.000570015690755,288.08367919921875,294.1499938964844,298.2786560058594,296.1703186035156,299.15234375,298.3332824707031,289.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158621102571,3.1107170173072525e-08,0.0012158310273662,-0.0803101882338523,0.0,0.0,0.0,-0.0202339049428701,60.0,16.256649017333984,0.0,-1.0079110523975032e-07,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,0.0001128090152633,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001187933376058,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,8.774035813985392e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001187933303299,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,0.0005635041743516,288.0956115722656,294.1499938964844,298.1907043457031,296.1233825683594,299.13250732421875,298.2522277832031,289.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019691057503,2.9482677632586284e-08,0.0012019396526739,-0.0760914087295532,0.0,0.0,0.0,-0.0194285716861486,60.0,15.998879432678224,0.0,-9.850150917145585e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,0.0001128090152633,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001187933376058,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,8.774035813985392e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001187933303299,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,0.0005635041743516,288.0956115722656,294.1499938964844,298.1907043457031,296.1233825683594,299.13250732421875,298.2522277832031,289.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019691057503,2.9482677632586284e-08,0.0012019396526739,-0.0760914087295532,0.0,0.0,0.0,-0.0194285716861486,60.0,15.998879432678224,0.0,-9.850150917145585e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0001110647426685,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001169565293821,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,8.638369763502851e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.0001169565293821,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,0.0005547911860048,288.107421875,294.1499938964844,298.0985717773437,296.0732421875,299.11163330078125,298.1678771972656,289.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833856115117,2.730900483527421e-08,0.0011833582539111,-0.0704402327537536,0.0,0.0,0.0,-0.0183510147035121,60.0,15.692876815795898,0.0,-9.547895274408805e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0001110647426685,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001169565293821,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,8.638369763502851e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.0001169565293821,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,0.0005547911860048,288.107421875,294.1499938964844,298.0985717773437,296.0732421875,299.11163330078125,298.1678771972656,289.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833856115117,2.730900483527421e-08,0.0011833582539111,-0.0704402327537536,0.0,0.0,0.0,-0.0183510147035121,60.0,15.692876815795898,0.0,-9.547895274408805e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,0.0001090130099328,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0001147959555964,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,8.478790550725535e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,0.0001147959555964,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,0.0005445423885248,288.1190490722656,294.1499938964844,298.0030212402344,296.0204772949219,299.08953857421875,298.08111572265625,289.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615252587944,2.47522571328318e-08,0.0011615004623308,-0.0637847110629081,0.0,0.0,0.0,-0.0170835480093956,60.0,15.335932731628418,0.0,-9.198389960829445e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806213378906,0.0,0.0,0.0001090130099328,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0001147959555964,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,8.478790550725535e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,0.0001147959555964,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,0.0005445423885248,288.1190490722656,294.1499938964844,298.0030212402344,296.0204772949219,299.08953857421875,298.08111572265625,289.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615252587944,2.47522571328318e-08,0.0011615004623308,-0.0637847110629081,0.0,0.0,0.0,-0.0170835480093956,60.0,15.335932731628418,0.0,-9.198389960829445e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,0.000106830819277,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,0.0001124980044551,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,8.309065015055239e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0001124979971791,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0005336418980732,288.13043212890625,294.1499938964844,297.9046936035156,295.9655456542969,299.0663146972656,297.9933166503906,289.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382744414731,2.203302784664629e-08,0.001138252322562,-0.056697130203247,0.0,0.0,0.0,-0.0157355275005102,60.0,14.94880199432373,0.0,-8.833814035824616e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,0.000106830819277,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,0.0001124980044551,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,8.309065015055239e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0001124979971791,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0005336418980732,288.13043212890625,294.1499938964844,297.9046936035156,295.9655456542969,299.0663146972656,297.9933166503906,289.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382744414731,2.203302784664629e-08,0.001138252322562,-0.056697130203247,0.0,0.0,0.0,-0.0157355275005102,60.0,14.94880199432373,0.0,-8.833814035824616e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,0.0001057497720466,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,0.0001113596081268,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,8.224983321269974e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,0.0001113596081268,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.0005282417987473,288.13604736328125,294.1499938964844,297.8547058105469,295.9374084472656,299.05426025390625,297.9493103027344,289.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126755727455,2.0685966717337572e-08,0.0011267350055277,-0.0531828887760639,0.0,0.0,0.0,-0.0150677375495433,60.0,14.750354766845703,0.0,-8.655935346268961e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0001046982215484,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,0.0001102522728615,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,8.143195736920461e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,0.0001102522728615,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,0.0005229890812188,288.1416015625,294.1499938964844,297.80426025390625,295.9089660644531,299.0419616699219,297.9053649902344,289.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155512183904,1.937567972731813e-08,0.0011155317770317,-0.0497627258300781,0.0,0.0,0.0,-0.0144181763753294,60.0,14.552207946777344,0.0,-8.48464551950201e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,0.0001027551625156,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0001082061353372,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,7.992069004103541e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,0.0001082061353372,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,0.0005132831283845,288.152587890625,294.1499938964844,297.7024841308594,295.8512878417969,299.0165710449219,297.81787109375,289.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948473354801,1.6954574633132324e-08,0.0010948303388431,-0.0434386432170867,0.0,0.0,0.0,-0.0132179372012615,60.0,14.165124893188477,0.0,-8.172640519887865e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,0.0001027551625156,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0001082061353372,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,7.992069004103541e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,0.0001082061353372,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,0.0005132831283845,288.152587890625,294.1499938964844,297.7024841308594,295.8512878417969,299.0165710449219,297.81787109375,289.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948473354801,1.6954574633132324e-08,0.0010948303388431,-0.0434386432170867,0.0,0.0,0.0,-0.0132179372012615,60.0,14.165124893188477,0.0,-8.172640519887865e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,0.0001010924825095,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.0001064552634488,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,7.862749771447852e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,0.0001064552561729,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,0.0005049777100794,288.16339111328125,294.1499938964844,297.6000061035156,295.7929992675781,298.9901428222656,297.73114013671875,289.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771307861432,1.4882886034683906e-08,0.0010771160013973,-0.0380231551826,0.0,0.0,0.0,-0.0121909137815237,60.0,13.80088996887207,0.0,-7.910297483704198e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,0.0001010924825095,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.0001064552634488,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,7.862749771447852e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,0.0001064552561729,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,0.0005049777100794,288.16339111328125,294.1499938964844,297.6000061035156,295.7929992675781,298.9901428222656,297.73114013671875,289.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771307861432,1.4882886034683906e-08,0.0010771160013973,-0.0380231551826,0.0,0.0,0.0,-0.0121909137815237,60.0,13.80088996887207,0.0,-7.910297483704198e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,9.974042040994392e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,0.0001050314749591,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,7.757589628454298e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,0.0001050314749591,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004982238751836,288.1740417480469,294.1499938964844,297.4975280761719,295.73468017578125,298.96258544921875,297.6451721191406,289.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627243900671,1.3198254045221349e-08,0.0010627112351357,-0.0336170047521591,0.0,0.0,0.0,-0.0113557716831564,60.0,13.469350814819336,0.0,-7.700120363551832e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,9.974042040994392e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,0.0001050314749591,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,7.757589628454298e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,0.0001050314749591,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004982238751836,288.1740417480469,294.1499938964844,297.4975280761719,295.73468017578125,298.96258544921875,297.6451721191406,289.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627243900671,1.3198254045221349e-08,0.0010627112351357,-0.0336170047521591,0.0,0.0,0.0,-0.0113557716831564,60.0,13.469350814819336,0.0,-7.700120363551832e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.871580550679936e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0001039525013766,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,7.677896792301908e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0001039524941006,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,0.0004931057337671,288.1845703125,294.1499938964844,297.3957214355469,295.6768493652344,298.933837890625,297.55963134765625,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518061462789,1.1921624576416434e-08,0.0010517941555008,-0.0302766840904951,0.0,0.0,0.0,-0.0107228886336088,60.0,13.173766136169434,0.0,-7.542728042153612e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.871580550679936e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0001039525013766,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,7.677896792301908e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0001039524941006,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,0.0004931057337671,288.1845703125,294.1499938964844,297.3957214355469,295.6768493652344,298.933837890625,297.55963134765625,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518061462789,1.1921624576416434e-08,0.0010517941555008,-0.0302766840904951,0.0,0.0,0.0,-0.0107228886336088,60.0,13.173766136169434,0.0,-7.542728042153612e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,9.829808550421149e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0001035126260831,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440673828125,0.0,0.0,7.645407458767295e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,0.0001035126188071,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,0.0004910191055387,288.1898193359375,294.1499938964844,297.3453063964844,295.64825439453125,298.9190673828125,297.5172119140625,289.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473564034327,1.1401175115111073e-08,0.0010473449947312,-0.0289146266877651,0.0,0.0,0.0,-0.010464884340763,60.0,13.038003921508787,0.0,-7.479029306978191e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,9.797058010008186e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,0.0001031677456921,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,7.6199350587558e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0001031677456921,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0004893831792287,288.1950378417969,294.1499938964844,297.2953186035156,295.6199951171875,298.9038391113281,297.47442626953125,289.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438656900078,1.0993124632818764e-08,0.0010438546305522,-0.0278466176241636,0.0,0.0,0.0,-0.0102625908330082,60.0,12.914031982421877,0.0,-7.429275683534797e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.742364636622368e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0001025917954393,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,7.577395444968715e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,0.0001025917954393,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,0.0004866511444561,288.2054443359375,294.1499938964844,297.1969909667969,295.56475830078125,298.8727111816406,297.3890686035156,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380378225818,1.0311683062980135e-08,0.0010380274616181,-0.0260628405958414,0.0,0.0,0.0,-0.0099247703328728,60.0,12.682565689086914,0.0,-7.346557850951285e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.742364636622368e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,0.0001025917954393,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,7.577395444968715e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,0.0001025917954393,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,0.0004866511444561,288.2054443359375,294.1499938964844,297.1969909667969,295.56475830078125,298.8727111816406,297.3890686035156,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380378225818,1.0311683062980135e-08,0.0010380274616181,-0.0260628405958414,0.0,0.0,0.0,-0.0099247703328728,60.0,12.682565689086914,0.0,-7.346557850951285e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.702416718937457e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,0.0001021711286739,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,7.546324923168868e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,0.0001021711286739,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004846556694246,288.2158203125,294.1499938964844,297.1014099121094,295.5115966796875,298.8404541015625,297.30389404296875,289.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337808635085,9.813966528327e-09,0.0010337710846215,-0.0247598346322774,0.0,0.0,0.0,-0.0096780285239219,60.0,12.475248336791992,0.0,-7.286433856279474e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.702416718937457e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,0.0001021711286739,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,7.546324923168868e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,0.0001021711286739,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004846556694246,288.2158203125,294.1499938964844,297.1014099121094,295.5115966796875,298.8404541015625,297.30389404296875,289.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337808635085,9.813966528327e-09,0.0010337710846215,-0.0247598346322774,0.0,0.0,0.0,-0.0096780285239219,60.0,12.475248336791992,0.0,-7.286433856279474e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.67226005741395e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,0.0001018535622279,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,7.522870146203786e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0001018535622279,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,0.000483149284264,288.2261657714844,294.1499938964844,297.0093078613281,295.46112060546875,298.80712890625,297.2193603515625,289.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305672185495,9.438236858727578e-09,0.0010305577889084,-0.0237761065363883,0.0,0.0,0.0,-0.0094917612150311,60.0,12.287558555603027,0.0,-7.241209232233814e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.67226005741395e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,0.0001018535622279,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,7.522870146203786e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0001018535622279,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,0.000483149284264,288.2261657714844,294.1499938964844,297.0093078613281,295.46112060546875,298.80712890625,297.2193603515625,289.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305672185495,9.438236858727578e-09,0.0010305577889084,-0.0237761065363883,0.0,0.0,0.0,-0.0094917612150311,60.0,12.287558555603027,0.0,-7.241209232233814e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.649078856455162e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.0001016094538499,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,7.50484032323584e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,0.0001016094538499,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,0.0004819913301616,288.23651123046875,294.1499938964844,296.9213562011719,295.4138488769531,298.7728881835937,297.1360778808594,289.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280970018357,9.149423441101593e-09,0.0010280878050252,-0.0230198912322521,0.0,0.0,0.0,-0.0093485815450549,60.0,12.116782188415527,0.0,-7.20654185215608e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.649078856455162e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.0001016094538499,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,7.50484032323584e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,0.0001016094538499,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,0.0004819913301616,288.23651123046875,294.1499938964844,296.9213562011719,295.4138488769531,298.7728881835937,297.1360778808594,289.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280970018357,9.149423441101593e-09,0.0010280878050252,-0.0230198912322521,0.0,0.0,0.0,-0.0093485815450549,60.0,12.116782188415527,0.0,-7.20654185215608e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,9.6383570053149e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,0.0001014965455397,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,7.496500620618463e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,0.0001014965382637,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,0.0004814557323697,288.24169921875,294.1499938964844,296.879150390625,295.3916015625,298.755615234375,297.0945739746094,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269546182826,9.015831636816074e-09,0.0010269455378875,-0.0226700901985168,0.0,0.0,0.0,-0.009282355196774,60.0,12.03351593017578,0.0,-7.19053403486214e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.093505859375,0.0,0.0,9.630862768972293e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,0.0001014176305034,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,7.49067185097374e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,0.0001014176232274,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,0.0004810813989024,288.2468566894531,294.1499938964844,296.8382263183594,295.370361328125,298.738037109375,297.05389404296875,289.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922466321337197e-09,0.001026147743687,-0.0224256124347448,0.0,0.0,0.0,-0.0092360731214284,60.0,11.95792007446289,0.0,-7.179357197628633e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.618926560506225e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0001012919383356,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,7.481388456653804e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,0.0001012919310596,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0004804851487278,288.2572021484375,294.1499938964844,296.7606201171875,295.33123779296875,298.7023010253906,296.9748229980469,289.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248834732919,8.773753279456287e-09,0.0010248747421428,-0.0220362022519111,0.0,0.0,0.0,-0.0091623421758413,60.0,11.818155288696287,0.0,-7.161573023495293e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.618926560506225e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0001012919383356,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,7.481388456653804e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,0.0001012919310596,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.0004804851487278,288.2572021484375,294.1499938964844,296.7606201171875,295.33123779296875,298.7023010253906,296.9748229980469,289.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248834732919,8.773753279456287e-09,0.0010248747421428,-0.0220362022519111,0.0,0.0,0.0,-0.0091623421758413,60.0,11.818155288696287,0.0,-7.161573023495293e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.610903362045065e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0001012074499158,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,7.475147867808118e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0001012074426398,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0004800843889825,288.2675476074219,294.1499938964844,296.68927001953125,295.2969970703125,298.6659851074219,296.8990478515625,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240287519991,8.673793239211136e-09,0.00102402002085,-0.0217744465917348,0.0,0.0,0.0,-0.0091127883642911,60.0,11.693711280822754,0.0,-7.149631642278109e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
