time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.610903362045065e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0001012074499158,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,7.475147867808118e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0001012074426398,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0004800843889825,288.2675476074219,294.1499938964844,296.68927001953125,295.2969970703125,298.6659851074219,296.8990478515625,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240287519991,8.673793239211136e-09,0.00102402002085,-0.0217744465917348,0.0,0.0,0.0,-0.0091127883642911,60.0,11.693711280822754,0.0,-7.149631642278109e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,9.606077219359575e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,0.0001011566200759,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,7.471394201274961e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0001011566200759,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.000479843292851,288.27789306640625,294.1499938964844,296.62481689453125,295.2682800292969,298.62921142578125,296.8268127441406,289.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235143126919,8.613662672019018e-09,0.0010235056979581,-0.0216169860213994,0.0,0.0,0.0,-0.0090829785913228,60.0,11.583382606506348,0.0,-7.142452318475989e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,9.606077219359575e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,0.0001011566200759,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,7.471394201274961e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0001011566200759,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.000479843292851,288.27789306640625,294.1499938964844,296.62481689453125,295.2682800292969,298.62921142578125,296.8268127441406,289.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235143126919,8.613662672019018e-09,0.0010235056979581,-0.0216169860213994,0.0,0.0,0.0,-0.0090829785913228,60.0,11.583382606506348,0.0,-7.142452318475989e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,9.603916259948164e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0001011338681564,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,7.469713455066085e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0001011338681564,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,0.0004797353758476,288.28826904296875,294.1499938964844,296.5679626464844,295.2455749511719,298.5921936035156,296.7588806152344,289.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102328392677,8.586743760474747e-09,0.0010232753120362,-0.0215464923530817,0.0,0.0,0.0,-0.009069631807506,60.0,11.487372398376465,0.0,-7.139239954767619e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,9.603916259948164e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0001011338681564,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,7.469713455066085e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0001011338681564,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,0.0004797353758476,288.28826904296875,294.1499938964844,296.5679626464844,295.2455749511719,298.5921936035156,296.7588806152344,289.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102328392677,8.586743760474747e-09,0.0010232753120362,-0.0215464923530817,0.0,0.0,0.0,-0.009069631807506,60.0,11.487372398376465,0.0,-7.139239954767619e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.603489888831972e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,0.0001011293788906,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,7.46938239899464e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0001011293788906,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,0.0004797140718437,288.2934265136719,294.1499938964844,296.5426330566406,295.2366943359375,298.5735778808594,296.7255859375,289.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232400381937,8.581438670773878e-09,0.0010232314234599,-0.0215325988829135,0.0,0.0,0.0,-0.0090670092031359,60.0,11.442485809326172,0.0,-7.138606861190055e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,9.603717626305296e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,0.0001011317726806,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,7.469559204764664e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.0001011317726806,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,0.0004797254514414,288.2986145019531,294.1499938964844,296.5194396972656,295.22955322265625,298.5549621582031,296.69439697265625,289.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584271959932721e-09,0.0010232555214315,-0.0215400177985429,0.0,0.0,0.0,-0.0090684136375784,60.0,11.403736114501951,0.0,-7.138945079532277e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,9.604872320778668e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,0.0001011439308058,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,7.470457057934254e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001011439308058,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0004797831061296,288.3089904785156,294.1499938964844,296.4798889160156,295.220703125,298.5177001953125,296.6363220214844,289.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598656897618184e-09,0.0010233768261969,-0.021577687934041,0.0,0.0,0.0,-0.0090755363926291,60.0,11.336563110351562,0.0,-7.140661750781875e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,9.604872320778668e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,0.0001011439308058,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,7.470457057934254e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001011439308058,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0004797831061296,288.3089904785156,294.1499938964844,296.4798889160156,295.220703125,298.5177001953125,296.6363220214844,289.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598656897618184e-09,0.0010233768261969,-0.021577687934041,0.0,0.0,0.0,-0.0090755363926291,60.0,11.336563110351562,0.0,-7.140661750781875e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.606809908291324e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0001011643398669,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1594543457031,0.0,0.0,7.471963908756152e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.0001011643398669,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0004798799054697,288.31939697265625,294.1499938964844,296.45001220703125,295.2196350097656,298.4806213378906,296.5868225097656,289.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622802027957732e-09,0.0010235836962237,-0.0216409172862768,0.0,0.0,0.0,-0.0090875076130032,60.0,11.288890838623049,0.0,-7.143543712118118e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.606809908291324e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0001011643398669,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1594543457031,0.0,0.0,7.471963908756152e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.0001011643398669,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0004798799054697,288.31939697265625,294.1499938964844,296.45001220703125,295.2196350097656,298.4806213378906,296.5868225097656,289.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622802027957732e-09,0.0010235836962237,-0.0216409172862768,0.0,0.0,0.0,-0.0090875076130032,60.0,11.288890838623049,0.0,-7.143543712118118e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,9.609384142095224e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,0.000101191442809,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,7.473966252291575e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,0.000101191442809,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,0.0004800084861926,288.32977294921875,294.1499938964844,296.4277648925781,295.2248229980469,298.4437866210937,296.5443420410156,289.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654875927049943e-09,0.001023857970722,-0.0217249058187007,0.0,0.0,0.0,-0.0091034080833196,60.0,11.254891395568848,0.0,-7.147372116378392e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,9.609384142095224e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,0.000101191442809,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,7.473966252291575e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,0.000101191442809,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,0.0004800084861926,288.32977294921875,294.1499938964844,296.4277648925781,295.2248229980469,298.4437866210937,296.5443420410156,289.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654875927049943e-09,0.001023857970722,-0.0217249058187007,0.0,0.0,0.0,-0.0091034080833196,60.0,11.254891395568848,0.0,-7.147372116378392e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,9.6134768682532e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,0.0001012345455819,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,7.47714948374778e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.0001012345455819,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,0.0004802129697054,288.3402099609375,294.1499938964844,296.410400390625,295.2341613769531,298.4072570800781,296.5075378417969,289.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243024444207,8.705874243730705e-09,0.0010242937132716,-0.0218584518879652,0.0,0.0,0.0,-0.0091286888346076,60.0,11.232132911682127,0.0,-7.153462888709329e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,9.6134768682532e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,0.0001012345455819,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,7.47714948374778e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.0001012345455819,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,0.0004802129697054,288.3402099609375,294.1499938964844,296.410400390625,295.2341613769531,298.4072570800781,296.5075378417969,289.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243024444207,8.705874243730705e-09,0.0010242937132716,-0.0218584518879652,0.0,0.0,0.0,-0.0091286888346076,60.0,11.232132911682127,0.0,-7.153462888709329e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,9.616655006539077e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,0.0001012680149869,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.182861328125,0.0,0.0,7.479621126549318e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820373535156,0.0,0.0,0.000101268007711,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,0.0004803717019967,288.34539794921875,294.1499938964844,296.4034423828125,295.2402648925781,298.38916015625,296.49176025390625,289.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246426099911,8.745469237680936e-09,0.0010246338788419,-0.0219621360301971,0.0,0.0,0.0,-0.0091483257710933,60.0,11.225994110107422,0.0,-7.158192971701284e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18658447265625,0.0,0.0,9.620282071409748e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,0.0001013062064885,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,7.482442742912099e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,0.0001013062064885,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820068359375,0.0,0.0,0.0004805528733413,288.3506164550781,294.1499938964844,296.3975830078125,295.24725341796875,298.3711242675781,296.4768981933594,289.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250291088595,8.790662420210538e-09,0.0010250202612951,-0.0220804773271083,0.0,0.0,0.0,-0.0091707296669483,60.0,11.22166919708252,0.0,-7.163593807035795e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,9.630882414057852e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,0.0001014178342302,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.49068713048473e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961669921875,0.0,0.0,0.0001014178342302,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,0.0004810823884326,288.361083984375,294.1499938964844,296.388916015625,295.2637939453125,298.335693359375,296.45379638671875,289.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922734551219946e-09,0.001026147743687,-0.0224263165146112,0.0,0.0,0.0,-0.0092361941933631,60.0,11.225934982299805,0.0,-7.179389882594478e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,9.630882414057852e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,0.0001014178342302,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.49068713048473e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961669921875,0.0,0.0,0.0001014178342302,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,0.0004810823884326,288.361083984375,294.1499938964844,296.388916015625,295.2637939453125,298.335693359375,296.45379638671875,289.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922734551219946e-09,0.001026147743687,-0.0224263165146112,0.0,0.0,0.0,-0.0092361941933631,60.0,11.225934982299805,0.0,-7.179389882594478e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055053710937,0.0,0.0,9.644436067901552e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,0.0001015605594147,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,7.501228537876159e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,0.0001015605521388,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.0004817594017367,288.37158203125,294.1499938964844,296.3840637207031,295.28338623046875,298.30096435546875,296.4367370605469,289.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091597696908592e-09,0.0010275921085849,-0.0228684823960065,0.0,0.0,0.0,-0.0093199089169502,60.0,11.241971969604492,0.0,-7.199611218311476e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055053710937,0.0,0.0,9.644436067901552e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,0.0001015605594147,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,7.501228537876159e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,0.0001015605521388,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.0004817594017367,288.37158203125,294.1499938964844,296.3840637207031,295.28338623046875,298.30096435546875,296.4367370605469,289.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091597696908592e-09,0.0010275921085849,-0.0228684823960065,0.0,0.0,0.0,-0.0093199089169502,60.0,11.241971969604492,0.0,-7.199611218311476e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,9.660470823291688e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153015136719,0.0,0.0,0.0001017294125631,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,7.513700256822631e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,0.0001017294125631,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0004825603973586,288.382080078125,294.1499938964844,296.3826599121094,295.3056945800781,298.2667541503906,296.4237670898437,289.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291380109743841e-09,0.001029300619848,-0.0233915913850069,0.0,0.0,0.0,-0.0094189504161477,60.0,11.266504287719728,0.0,-7.223571429904041e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,9.660470823291688e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153015136719,0.0,0.0,0.0001017294125631,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,7.513700256822631e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,0.0001017294125631,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0004825603973586,288.382080078125,294.1499938964844,296.3826599121094,295.3056945800781,298.2667541503906,296.4237670898437,289.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291380109743841e-09,0.001029300619848,-0.0233915913850069,0.0,0.0,0.0,-0.0094189504161477,60.0,11.266504287719728,0.0,-7.223571429904041e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,9.679306094767526e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0001019277551677,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,7.528349669883028e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247314453125,0.0,0.0,0.0001019277551677,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,0.0004835012659896,288.3926086425781,294.1499938964844,296.3843688964844,295.3303527832031,298.2331848144531,296.41473388671875,289.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313165839761,9.526055499975428e-09,0.0010313070379197,-0.02400603890419,0.0,0.0,0.0,-0.0095352875068783,60.0,11.299501419067385,0.0,-7.251767186744473e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,9.679306094767526e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.224853515625,0.0,0.0,0.0001019277551677,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,7.528349669883028e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247314453125,0.0,0.0,0.0001019277551677,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,0.0004835012659896,288.3926086425781,294.1499938964844,296.3843688964844,295.3303527832031,298.2331848144531,296.41473388671875,289.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313165839761,9.526055499975428e-09,0.0010313070379197,-0.02400603890419,0.0,0.0,0.0,-0.0095352875068783,60.0,11.299501419067385,0.0,-7.251767186744473e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,9.688884165370835e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296447753906,0.0,0.0,0.0001020286217681,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,7.53579952288419e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295227050781,0.0,0.0,0.0001020286144921,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,0.0004839797038584,288.3978881835937,294.1499938964844,296.3862609863281,295.3434753417969,298.2164001464844,296.40997314453125,289.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323368478566,9.645391152446336e-09,0.0010323271853849,-0.0243184845894575,0.0,0.0,0.0,-0.0095944460481405,60.0,11.315950393676758,0.0,-7.266125834348713e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341613769531,0.0,0.0,9.699721704237164e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,0.0001021427451632,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,7.544228719780222e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,0.0001021427451632,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298889160156,0.0,0.0,0.0004845210642088,288.4031677246094,294.1499938964844,296.3887939453125,295.3570251464844,298.19970703125,296.4061584472656,289.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334922699257,9.780420029414928e-09,0.0010334824910387,-0.0246720090508461,0.0,0.0,0.0,-0.0096613895148038,60.0,11.334993362426758,0.0,-7.282390157570262e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,9.723263792693616e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,0.0001023906515911,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,7.562539394712076e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,0.0001023906515911,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0004856970335822,288.41375732421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1673889160156,296.40411376953125,289.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073738287985634e-08,0.0010359892621636,-0.0254399292171001,0.0,0.0,0.0,-0.0098067931830883,60.0,11.383570671081545,0.0,-7.317783712323944e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,9.723263792693616e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,0.0001023906515911,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,7.562539394712076e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,0.0001023906515911,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0004856970335822,288.41375732421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1673889160156,296.40411376953125,289.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073738287985634e-08,0.0010359892621636,-0.0254399292171001,0.0,0.0,0.0,-0.0098067931830883,60.0,11.383570671081545,0.0,-7.317783712323944e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25347900390625,0.0,0.0,9.747702279128134e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,0.0001026480022119,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543640136719,0.0,0.0,7.581546378787607e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0001026479949359,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,0.0004869177646469,288.4244079589844,294.1499938964844,296.4043884277344,295.4149475097656,298.1358337402344,296.4056091308594,289.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378221837470392e-08,0.0010385930072516,-0.026237029582262,0.0,0.0,0.0,-0.0099577391520142,60.0,11.438431739807127,0.0,-7.354614695032069e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25347900390625,0.0,0.0,9.747702279128134e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,0.0001026480022119,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543640136719,0.0,0.0,7.581546378787607e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0001026479949359,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492980957031,0.0,0.0,0.0004869177646469,288.4244079589844,294.1499938964844,296.4043884277344,295.4149475097656,298.1358337402344,296.4056091308594,289.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378221837470392e-08,0.0010385930072516,-0.026237029582262,0.0,0.0,0.0,-0.0099577391520142,60.0,11.438431739807127,0.0,-7.354614695032069e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.772818157216534e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,0.0001029124832712,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640686035156,0.0,0.0,7.601081597385928e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,0.0001029124832712,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,0.000488172401674,288.43505859375,294.1499938964844,296.41485595703125,295.44549560546875,298.1049194335937,296.4094543457031,289.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412792908027,1.0691154628261756e-08,0.0010412685805931,-0.0270562004297971,0.0,0.0,0.0,-0.0101128723472356,60.0,11.497230529785156,0.0,-7.39256407200628e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.772818157216534e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,0.0001029124832712,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640686035156,0.0,0.0,7.601081597385928e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,0.0001029124832712,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,0.000488172401674,288.43505859375,294.1499938964844,296.41485595703125,295.44549560546875,298.1049194335937,296.4094543457031,289.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412792908027,1.0691154628261756e-08,0.0010412685805931,-0.0270562004297971,0.0,0.0,0.0,-0.0101128723472356,60.0,11.497230529785156,0.0,-7.39256407200628e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,9.79838805506006e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,0.0001031817519105,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,7.620968972332776e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,0.0001031817446346,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26885986328125,0.0,0.0,0.0004894496523775,288.4457397460937,294.1499938964844,296.4266052246094,295.4765930175781,298.0744323730469,296.4151916503906,289.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440035257488,1.1009739786516093e-08,0.0010439924662932,-0.0278901103883981,0.0,0.0,0.0,-0.0102708069607615,60.0,11.55900764465332,0.0,-7.431299309246242e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,9.79838805506006e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,0.0001031817519105,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,7.620968972332776e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,0.0001031817446346,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26885986328125,0.0,0.0,0.0004894496523775,288.4457397460937,294.1499938964844,296.4266052246094,295.4765930175781,298.0744323730469,296.4151916503906,289.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440035257488,1.1009739786516093e-08,0.0010439924662932,-0.0278901103883981,0.0,0.0,0.0,-0.0102708069607615,60.0,11.55900764465332,0.0,-7.431299309246242e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778015136719,0.0,0.0,9.811195195652544e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,0.0001033166190609,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,7.630930485902354e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.0001033166117849,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737731933594,0.0,0.0,0.0004900894127786,288.4510803222656,294.1499938964844,296.432861328125,295.4922180175781,298.05938720703125,296.41900634765625,289.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453697759658,1.1169312585934676e-08,0.0010453586000949,-0.0283077787607908,0.0,0.0,0.0,-0.0103499218821525,60.0,11.591275215148926,0.0,-7.450738337411168e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,9.823880827752872e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,0.0001034502056427,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,7.640797412022948e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,0.0001034502056427,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,0.0004907231195829,288.4564208984375,294.1499938964844,296.4393005371094,295.50787353515625,298.0445251464844,296.42333984375,289.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467215906828,1.1327370152969252e-08,0.0010467101819813,-0.0287214647978544,0.0,0.0,0.0,-0.0104282777756452,60.0,11.623977661132812,0.0,-7.470018204003281e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.848940680967644e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,0.0001037140900734,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,7.660287519684061e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926330566406,0.0,0.0,0.0001037140900734,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,0.0004919748753309,288.4671630859375,294.1499938964844,296.4525451660156,295.5390319824219,298.0152282714844,296.4330749511719,289.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493899462744,1.1639595953738537e-08,0.0010493783047422,-0.0295386184006929,0.0,0.0,0.0,-0.010583053342998,60.0,11.690142631530762,0.0,-7.508177191084543e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.848940680967644e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,0.0001037140900734,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,7.660287519684061e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926330566406,0.0,0.0,0.0001037140900734,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,0.0004919748753309,288.4671630859375,294.1499938964844,296.4525451660156,295.5390319824219,298.0152282714844,296.4330749511719,289.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493899462744,1.1639595953738537e-08,0.0010493783047422,-0.0295386184006929,0.0,0.0,0.0,-0.010583053342998,60.0,11.690142631530762,0.0,-7.508177191084543e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
