time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,9.87278763204813e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,0.0001039652124745,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,7.678835390834138e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,0.0001039652124745,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,0.0004931660951115,288.4779357910156,294.1499938964844,296.4660339355469,295.5696716308594,297.98681640625,296.4443054199219,289.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,11.756463050842283,0.0,-7.544580427065739e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,9.87278763204813e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,0.0001039652124745,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,7.678835390834138e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,0.0001039652124745,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,0.0004931660951115,288.4779357910156,294.1499938964844,296.4660339355469,295.5696716308594,297.98681640625,296.4443054199219,289.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,11.756463050842283,0.0,-7.544580427065739e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,9.895535185933112e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124694824219,0.0,0.0,0.0001042047515511,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,7.696528336964548e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123779296875,0.0,0.0,0.0001042047515511,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,0.0004943023668602,288.4887084960937,294.1499938964844,296.4793701171875,295.5993957519531,297.9592590332031,296.45672607421875,289.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054355292581,1.2220142231456066e-08,0.0010543430689722,-0.0310578569769859,0.0,0.0,0.0,-0.0108708571642637,60.0,11.82240867614746,0.0,-7.579387073519683e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,9.895535185933112e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124694824219,0.0,0.0,0.0001042047515511,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,7.696528336964548e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123779296875,0.0,0.0,0.0001042047515511,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,0.0004943023668602,288.4887084960937,294.1499938964844,296.4793701171875,295.5993957519531,297.9592590332031,296.45672607421875,289.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054355292581,1.2220142231456066e-08,0.0010543430689722,-0.0310578569769859,0.0,0.0,0.0,-0.0108708571642637,60.0,11.82240867614746,0.0,-7.579387073519683e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,9.907180356094614e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3180236816406,0.0,0.0,0.0001043273805407,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,7.705585449002683e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31793212890625,0.0,0.0,0.0001043273805407,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0004948840360157,288.4947814941406,294.1499938964844,296.4866638183594,295.61553955078125,297.9443664550781,296.4637756347656,289.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555958142504,1.2365232393563021e-08,0.0010555834742262,-0.031437512487173,0.0,0.0,0.0,-0.0109427841380238,60.0,11.857721328735352,0.0,-7.597235907041977e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221740722656,0.0,0.0,9.916321141645312e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.000104423634184,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,7.712694787187502e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222961425781,0.0,0.0,0.000104423634184,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.318359375,0.0,0.0,0.0004953406751155,288.4995422363281,294.1499938964844,296.4922180175781,295.6278991699219,297.9326477050781,296.46929931640625,289.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565702104941,1.2479122624142748e-08,0.0010565576376393,-0.0317355170845985,0.0,0.0,0.0,-0.0109992455691099,60.0,11.885464668273926,0.0,-7.611261310103147e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271484375,0.0,0.0,9.927096107276157e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273620605469,0.0,0.0,0.000104537110019,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279724121094,0.0,0.0,7.721075235167518e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,0.000104537102743,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,0.000495878921356,288.50494384765625,294.1499938964844,296.4983215332031,295.6415710449219,297.91925048828125,296.4755859375,289.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577199282124,1.2613381450421457e-08,0.0010577072389423,-0.0320868082344532,0.0,0.0,0.0,-0.0110658118501305,60.0,11.917576789855955,0.0,-7.627811982047207e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321228027344,0.0,0.0,9.936681453837082e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33233642578125,0.0,0.0,0.000104638042103,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,7.72853018133901e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,0.000104638042103,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,0.000496357679367,288.5103759765625,294.1499938964844,296.5041809082031,295.65478515625,297.9061279296875,296.48175048828125,289.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732803256199077e-08,0.0010587262222543,-0.0323992706835269,0.0,0.0,0.0,-0.0111250029876828,60.0,11.947569847106934,0.0,-7.64254863838687e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34210205078125,0.0,0.0,9.954020788427442e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,0.0001048206322593,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,7.742016896372661e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.0,0.0001048206322593,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,0.0004972238093614,288.5212097167969,294.1499938964844,296.51495361328125,295.6797180175781,297.8805236816406,296.4931640625,289.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605889838188,1.2948847327720614e-08,0.0010605760617181,-0.0329645127058029,0.0,0.0,0.0,-0.011232117190957,60.0,12.002721786499023,0.0,-7.669244439512114e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34210205078125,0.0,0.0,9.954020788427442e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,0.0001048206322593,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,7.742016896372661e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.0,0.0001048206322593,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,0.0004972238093614,288.5212097167969,294.1499938964844,296.51495361328125,295.6797180175781,297.8805236816406,296.4931640625,289.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605889838188,1.2948847327720614e-08,0.0010605760617181,-0.0329645127058029,0.0,0.0,0.0,-0.011232117190957,60.0,12.002721786499023,0.0,-7.669244439512114e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35211181640625,0.0,0.0,9.96926610241644e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523254394531,0.0,0.0,0.0001049811762641,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,7.753874524496496e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0001049811762641,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,0.0004979853983968,288.5320739746094,294.1499938964844,296.5241394042969,295.7022705078125,297.8557434082031,296.5032653808594,289.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622142581269,1.313880471087714e-08,0.0010622011031955,-0.0334614776074886,0.0,0.0,0.0,-0.0113262915983796,60.0,12.051443099975586,0.0,-7.692754877552943e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35211181640625,0.0,0.0,9.96926610241644e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3523254394531,0.0,0.0,0.0001049811762641,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,7.753874524496496e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0001049811762641,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,0.0004979853983968,288.5320739746094,294.1499938964844,296.5241394042969,295.7022705078125,297.8557434082031,296.5032653808594,289.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622142581269,1.313880471087714e-08,0.0010622011031955,-0.0334614776074886,0.0,0.0,0.0,-0.0113262915983796,60.0,12.051443099975586,0.0,-7.692754877552943e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,9.982863412005828e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.000105124359834,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629150390625,0.0,0.0,7.764450128888711e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,0.000105124359834,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,0.0004986645653843,288.54296875,294.1499938964844,296.5313720703125,295.7221374511719,297.8314208984375,296.51220703125,289.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308220303542841e-08,0.0010636503575369,-0.0339046828448772,0.0,0.0,0.0,-0.0114102810621261,60.0,12.095434188842772,0.0,-7.713753547022861e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,9.982863412005828e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.000105124359834,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629150390625,0.0,0.0,7.764450128888711e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622741699219,0.0,0.0,0.000105124359834,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,0.0004986645653843,288.54296875,294.1499938964844,296.5313720703125,295.7221374511719,297.8314208984375,296.51220703125,289.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308220303542841e-08,0.0010636503575369,-0.0339046828448772,0.0,0.0,0.0,-0.0114102810621261,60.0,12.095434188842772,0.0,-7.713753547022861e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,9.994117863243446e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0001052428779075,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,7.773203833494335e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001052428779075,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,0.0004992267931811,288.5538635253906,294.1499938964844,296.53631591796875,295.73895263671875,297.8075256347656,296.5196228027344,289.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448451241515612e-08,0.0010648493189364,-0.0342715196311473,0.0,0.0,0.0,-0.0114797987043857,60.0,12.132707595825195,0.0,-7.731156870249833e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,9.994117863243446e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0001052428779075,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,7.773203833494335e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001052428779075,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,0.0004992267931811,288.5538635253906,294.1499938964844,296.53631591796875,295.73895263671875,297.8075256347656,296.5196228027344,289.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448451241515612e-08,0.0010648493189364,-0.0342715196311473,0.0,0.0,0.0,-0.0114797987043857,60.0,12.132707595825195,0.0,-7.731156870249833e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772277832031,0.0,0.0,9.999707981478424e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37744140625,0.0,0.0,0.0001053017476806,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,7.77755121816881e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773193359375,0.0,0.0,0.0001053017404046,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736572265625,0.0,0.0,0.0004995060153305,288.5592956542969,294.1499938964844,296.5378112792969,295.7460632324219,297.7955627441406,296.52349853515625,289.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518101305010076e-08,0.0010654455982148,-0.0344537161290645,0.0,0.0,0.0,-0.0115143302828073,60.0,12.15184211730957,0.0,-7.739807728057714e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0001000378542812,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,0.0001053446758305,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,7.780722080497071e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3823547363281,0.0,0.0,0.0001053446758305,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,0.000499709683936,288.5647277832031,294.1499938964844,296.5386047363281,295.7522888183594,297.7837829589844,296.5264892578125,289.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658893734216,1.3568897117011149e-08,0.0010658758692443,-0.0345865972340106,0.0,0.0,0.0,-0.0115394918248057,60.0,12.166619300842283,0.0,-7.746120189722205e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.392333984375,0.0,0.0,0.0001001002892735,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925170898437,0.0,0.0,0.0001054104286595,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,7.785578782204539e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0001054104213835,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,0.0005000215605832,288.5756225585937,294.1499938964844,296.5378723144531,295.7618408203125,297.7605895996094,296.5294189453125,289.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646690888435842e-08,0.001066543161869,-0.0347900874912738,0.0,0.0,0.0,-0.0115780681371688,60.0,12.185481071472168,0.0,-7.755792097441373e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.392333984375,0.0,0.0,0.0001001002892735,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925170898437,0.0,0.0,0.0001054104286595,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,7.785578782204539e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0001054104213835,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,0.0005000215605832,288.5756225585937,294.1499938964844,296.5378723144531,295.7618408203125,297.7605895996094,296.5294189453125,289.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646690888435842e-08,0.001066543161869,-0.0347900874912738,0.0,0.0,0.0,-0.0115780681371688,60.0,12.185481071472168,0.0,-7.755792097441373e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,0.0001001452765194,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4026184082031,0.0,0.0,0.0001054578024195,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,7.7890777902212e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001054578024195,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39898681640625,0.0,0.0,0.000500246300362,288.5865173339844,294.1499938964844,296.53375244140625,295.7672119140625,297.7377319335937,296.5290832519531,289.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,12.193785667419434,0.0,-7.762765363850124e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,0.0001001452765194,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4026184082031,0.0,0.0,0.0001054578024195,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,7.7890777902212e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001054578024195,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39898681640625,0.0,0.0,0.000500246300362,288.5865173339844,294.1499938964844,296.53375244140625,295.7672119140625,297.7377319335937,296.5290832519531,289.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,12.193785667419434,0.0,-7.762765363850124e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125061035156,0.0,0.0,0.0001001751079456,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127197265625,0.0,0.0,0.0001054892127285,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,7.791397365508601e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,0.0001054892127285,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,0.0005003953119739,288.597412109375,294.1499938964844,296.5259094238281,295.7680358886719,297.7151184082031,296.5259094238281,289.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739914095367569e-08,0.0010673409560695,-0.0350339375436306,0.0,0.0,0.0,-0.0116242859512567,60.0,12.193056106567385,0.0,-7.767390286517184e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125061035156,0.0,0.0,0.0001001751079456,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127197265625,0.0,0.0,0.0001054892127285,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,7.791397365508601e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,0.0001054892127285,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,0.0005003953119739,288.597412109375,294.1499938964844,296.5259094238281,295.7680358886719,297.7151184082031,296.5259094238281,289.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739914095367569e-08,0.0010673409560695,-0.0350339375436306,0.0,0.0,0.0,-0.0116242859512567,60.0,12.193056106567385,0.0,-7.767390286517184e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,0.0001001890486804,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,0.000105503895611,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,7.792482210788876e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190673828125,0.0,0.0,0.000105503895611,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156188964844,0.0,0.0,0.0005004649283364,288.6043701171875,294.1499938964844,296.5187683105469,295.7660217285156,297.70068359375,296.5232849121094,289.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757287753435321e-08,0.0010674897348508,-0.0350793786346912,0.0,0.0,0.0,-0.0116328997537493,60.0,12.190591812133787,0.0,-7.769553178604839e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,0.0001001888667815,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228210449219,0.0,0.0,0.0001055037064361,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,7.792468386469409e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227294921875,0.0,0.0,0.0001055037064361,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41925048828125,0.0,0.0,0.0005004640552215,288.6082763671875,294.1499938964844,296.51397705078125,295.76397705078125,297.6926574707031,296.5194396972656,289.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757062156116716e-08,0.001067487290129,-0.035078790038824,0.0,0.0,0.0,-0.0116327861323952,60.0,12.181838989257812,0.0,-7.769524756895407e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,0.0001001929413178,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,0.0001055079992511,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,7.792784890625626e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277648925781,0.0,0.0,0.0001055079992511,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4243469238281,0.0,0.0,0.0005004844279028,288.6137390136719,294.1499938964844,296.50634765625,295.7599792480469,297.68145751953125,296.5159606933594,289.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675432858988,1.3762138983963725e-08,0.0010675295488908,-0.0350920744240284,0.0,0.0,0.0,-0.0116352969780564,60.0,12.175310134887695,0.0,-7.770157139930235e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327087402344,0.0,0.0,0.000100190845842,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43292236328125,0.0,0.0,0.0001055057946359,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334411621094,0.0,0.0,7.792621909175068e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,0.00010550578736,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0005004739505238,288.6191711425781,294.1499938964844,296.4975891113281,295.754638671875,297.6702575683594,296.51080322265625,289.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675197700038,1.3759525963052964e-08,0.0010675060329958,-0.0350852385163307,0.0,0.0,0.0,-0.0116339949890971,60.0,12.163331031799316,0.0,-7.769831711357257e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001001802593236,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,0.0001054946405929,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,7.791798270773143e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0001054946405929,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395751953125,0.0,0.0,0.0005004210397601,288.6300354003906,294.1499938964844,296.47637939453125,295.7396545410156,297.6478881835937,296.49658203125,289.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674088262021,1.374633296080674e-08,0.0010673950891941,-0.0350507274270057,0.0,0.0,0.0,-0.0116274645552039,60.0,12.127933502197266,0.0,-7.768189647094914e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001001802593236,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,0.0001054946405929,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44354248046875,0.0,0.0,7.791798270773143e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0001054946405929,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395751953125,0.0,0.0,0.0005004210397601,288.6300354003906,294.1499938964844,296.47637939453125,295.7396545410156,297.6478881835937,296.49658203125,289.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674088262021,1.374633296080674e-08,0.0010673950891941,-0.0350507274270057,0.0,0.0,0.0,-0.0116274645552039,60.0,12.127933502197266,0.0,-7.768189647094914e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0001001589262159,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,0.0001054721724358,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4536437988281,0.0,0.0,7.790139352437109e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,0.0001054721724358,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,0.0005003144615329,288.6408996582031,294.1499938964844,296.45001220703125,295.7186889648437,297.6254577636719,296.47833251953125,289.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719753333418794e-08,0.001067167147994,-0.0349812060594558,0.0,0.0,0.0,-0.0116142844781279,60.0,12.081665992736816,0.0,-7.764882070659952e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0001001589262159,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,0.0001054721724358,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4536437988281,0.0,0.0,7.790139352437109e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,0.0001054721724358,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,0.0005003144615329,288.6408996582031,294.1499938964844,296.45001220703125,295.7186889648437,297.6254577636719,296.47833251953125,289.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719753333418794e-08,0.001067167147994,-0.0349812060594558,0.0,0.0,0.0,-0.0116142844781279,60.0,12.081665992736816,0.0,-7.764882070659952e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,0.000100147917692,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,0.0001054605818353,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,7.78928297222592e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631652832031,0.0,0.0,0.0001054605818353,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,0.000500259513501,288.6517639160156,294.1499938964844,296.41998291015625,295.69158935546875,297.6028747558594,296.4559326171875,289.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3706039858618624e-08,0.0010670501505956,-0.0349453315138816,0.0,0.0,0.0,-0.0116074867546558,60.0,12.022821426391602,0.0,-7.763175347008655e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,0.000100147917692,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,0.0001054605818353,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,7.78928297222592e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631652832031,0.0,0.0,0.0001054605818353,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,0.000500259513501,288.6517639160156,294.1499938964844,296.41998291015625,295.69158935546875,297.6028747558594,296.4559326171875,289.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3706039858618624e-08,0.0010670501505956,-0.0349453315138816,0.0,0.0,0.0,-0.0116074867546558,60.0,12.022821426391602,0.0,-7.763175347008655e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47320556640625,0.0,0.0,0.0001001653654384,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,0.0001054789609042,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,7.790639938320965e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732971191406,0.0,0.0,0.0001054789536283,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,0.0005003466503694,288.6626281738281,294.1499938964844,296.38818359375,295.6588439941406,297.58013916015625,296.42974853515625,289.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672493372112,1.3727779801797624e-08,0.0010672356002032,-0.0350021980702877,0.0,0.0,0.0,-0.0116182621568441,60.0,11.952118873596191,0.0,-7.765880383203695e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47320556640625,0.0,0.0,0.0001001653654384,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,0.0001054789609042,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,7.790639938320965e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732971191406,0.0,0.0,0.0001054789536283,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,0.0005003466503694,288.6626281738281,294.1499938964844,296.38818359375,295.6588439941406,297.58013916015625,296.42974853515625,289.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672493372112,1.3727779801797624e-08,0.0010672356002032,-0.0350021980702877,0.0,0.0,0.0,-0.0116182621568441,60.0,11.952118873596191,0.0,-7.765880383203695e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.478271484375,0.0,0.0,0.0001001929194899,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784545898437,0.0,0.0,0.0001055079701473,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,7.792782707838342e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,0.0001055079701473,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47515869140625,0.0,0.0,0.0005004842532798,288.66802978515625,294.1499938964844,296.37164306640625,295.6404724121094,297.56854248046875,296.4146423339844,289.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067541888915,1.3762105233183776e-08,0.001067528151907,-0.0350919850170612,0.0,0.0,0.0,-0.0116352746263146,60.0,11.91025161743164,0.0,-7.770152876673819e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,0.0001002095377771,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835205078125,0.0,0.0,0.0001055254761013,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,7.794075645506382e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834289550781,0.0,0.0,0.0001055254688253,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.480224609375,0.0,0.0,0.0005005673156119,288.6734619140625,294.1499938964844,296.354736328125,295.620849609375,297.5570678710937,296.4007568359375,289.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677191894501,1.3782815777574342e-08,0.0010677053360268,-0.0351461581885814,0.0,0.0,0.0,-0.0116455424576997,60.0,11.871881484985352,0.0,-7.772731436261894e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,0.0001002840945147,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.0001056039836839,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,7.799874583724886e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.0,0.0,0.0001056039836839,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,0.0005009397282265,288.684326171875,294.1499938964844,296.3197631835937,295.5780334472656,297.5338134765625,296.36944580078125,289.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685132583603,1.3875711246669198e-08,0.001068499404937,-0.0353891402482986,0.0,0.0,0.0,-0.0116915926337242,60.0,11.783185005187988,0.0,-7.78430191417101e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
