time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,0.0001002840945147,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.0001056039836839,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,7.799874583724886e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.0,0.0,0.0001056039836839,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,0.0005009397282265,288.684326171875,294.1499938964844,296.3197631835937,295.5780334472656,297.5338134765625,296.36944580078125,289.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685132583603,1.3875711246669198e-08,0.001068499404937,-0.0353891402482986,0.0,0.0,0.0,-0.0116915926337242,60.0,11.783185005187988,0.0,-7.78430191417101e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,0.0001003831130219,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,0.0001057082554325,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043029785156,0.0,0.0,7.8075761848595e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,0.0001057082554325,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006408691406,0.0,0.0,0.0005014343769289,288.6951599121094,294.1499938964844,296.283447265625,295.5308532714844,297.5102233886719,296.3361511230469,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695678647607,1.3999084558236063e-08,0.0010695537785068,-0.035711832344532,0.0,0.0,0.0,-0.0117527516558766,60.0,11.68736743927002,0.0,-7.79968161168654e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036315917969,0.0,0.0,0.0001003831130219,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,0.0001057082554325,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043029785156,0.0,0.0,7.8075761848595e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,0.0001057082554325,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006408691406,0.0,0.0,0.0005014343769289,288.6951599121094,294.1499938964844,296.283447265625,295.5308532714844,297.5102233886719,296.3361511230469,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695678647607,1.3999084558236063e-08,0.0010695537785068,-0.035711832344532,0.0,0.0,0.0,-0.0117527516558766,60.0,11.68736743927002,0.0,-7.79968161168654e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,0.0001005059748422,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,0.0001058376365108,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51446533203125,0.0,0.0,7.817131699994206e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,0.0001058376292348,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,0.0005020480602979,288.7060241699219,294.1499938964844,296.2459411621094,295.47967529296875,297.4862976074219,296.30084228515625,289.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708768386393,1.415216566158506e-08,0.0010708627523854,-0.0361122153699398,0.0,0.0,0.0,-0.0118286404758691,60.0,11.58447265625,0.0,-7.818785263680186e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,0.0001005059748422,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,0.0001058376365108,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51446533203125,0.0,0.0,7.817131699994206e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,0.0001058376292348,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,0.0005020480602979,288.7060241699219,294.1499938964844,296.2459411621094,295.47967529296875,297.4862976074219,296.30084228515625,289.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708768386393,1.415216566158506e-08,0.0010708627523854,-0.0361122153699398,0.0,0.0,0.0,-0.0118286404758691,60.0,11.58447265625,0.0,-7.818785263680186e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52117919921875,0.0,0.0,0.000100602999737,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,0.0001059398055076,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,7.824678323231637e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,0.0001059398055076,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182189941406,0.0,0.0,0.0005025326972827,288.7138366699219,294.1499938964844,296.2182312011719,295.44061279296875,297.4689636230469,296.2748107910156,289.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719106066972,1.4273052961755184e-08,0.0010718962876126,-0.0364283807575702,0.0,0.0,0.0,-0.0118885682895779,60.0,11.508013725280762,0.0,-7.8338885600715e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240173339844,0.0,0.0,0.0001006508100545,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,0.0001059901551343,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.524658203125,0.0,0.0,7.828397065168247e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52410888671875,0.0,0.0,0.0001059901551343,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,0.0005027715815231,288.7168884277344,294.1499938964844,296.20733642578125,295.4249572753906,297.4620666503906,296.2640075683594,289.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724201565608,1.4332628417434993e-08,0.0010724057210609,-0.0365841872990131,0.0,0.0,0.0,-0.0119181023910641,60.0,11.475703239440918,0.0,-7.84133646902774e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.0001007250029942,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.0001060682770912,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297546386719,0.0,0.0,7.834167627152056e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,0.0001060682770912,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,0.0005031421314924,288.7223205566406,294.1499938964844,296.18768310546875,295.3964233398437,297.449951171875,296.2455139160156,289.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732114315032,1.4425070027357378e-08,0.0010731971124187,-0.0368259437382221,0.0,0.0,0.0,-0.0119639337062835,60.0,11.420904159545898,0.0,-7.852900552052233e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53424072265625,0.0,0.0,0.0001008160979836,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0001061642105923,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,7.841252227080986e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,0.0001061642105923,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5313415527344,0.0,0.0,0.0005035971989855,288.7277526855469,294.1499938964844,296.16778564453125,295.3671264648437,297.43756103515625,296.2259521484375,289.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741817532107,1.4538573900324536e-08,0.0010741672012954,-0.0371227785944938,0.0,0.0,0.0,-0.0120202004909515,60.0,11.362031936645508,0.0,-7.867111406767435e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54449462890625,0.0,0.0,0.0001010000560199,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,0.0001063579256879,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54510498046875,0.0,0.0,7.855560397729278e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,0.0001063579256879,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,0.0005045161233283,288.7386474609375,294.1499938964844,296.1274719238281,295.3065795898437,297.4126892089844,296.18670654296875,289.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761409066617,1.4767778111490772e-08,0.0010761261219158,-0.0377221591770648,0.0,0.0,0.0,-0.0121338218450546,60.0,11.24344539642334,0.0,-7.895847176087045e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54449462890625,0.0,0.0,0.0001010000560199,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,0.0001063579256879,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54510498046875,0.0,0.0,7.855560397729278e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,0.0001063579256879,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,0.0005045161233283,288.7386474609375,294.1499938964844,296.1274719238281,295.3065795898437,297.4126892089844,296.18670654296875,289.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761409066617,1.4767778111490772e-08,0.0010761261219158,-0.0377221591770648,0.0,0.0,0.0,-0.0121338218450546,60.0,11.24344539642334,0.0,-7.895847176087045e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,0.0001011987114907,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,0.0001065671167452,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,7.871010893722996e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,0.0001065671167452,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519104003906,0.0,0.0,0.0005055084475316,288.7495422363281,294.1499938964844,296.08648681640625,295.2437438964844,297.3875427246094,296.1465759277344,289.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782574536278,1.501529922620648e-08,0.0010782424360513,-0.0383693948388099,0.0,0.0,0.0,-0.0122565273195505,60.0,11.12098789215088,0.0,-7.9269383945757e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,0.0001011987114907,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549011230469,0.0,0.0,0.0001065671167452,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,7.871010893722996e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,0.0001065671167452,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519104003906,0.0,0.0,0.0005055084475316,288.7495422363281,294.1499938964844,296.08648681640625,295.2437438964844,297.3875427246094,296.1465759277344,289.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782574536278,1.501529922620648e-08,0.0010782424360513,-0.0383693948388099,0.0,0.0,0.0,-0.0122565273195505,60.0,11.12098789215088,0.0,-7.9269383945757e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650329589844,0.0,0.0,0.0001014164445223,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,0.0001067964039975,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,7.88794641266577e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56512451171875,0.0,0.0,0.0001067964039975,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.562255859375,0.0,0.0,0.0005065960576757,288.7604675292969,294.1499938964844,296.0450134277344,295.1790771484375,297.3617553710937,296.1049499511719,289.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805779602378,1.52865986535744e-08,0.0010805627098307,-0.0390787534415721,0.0,0.0,0.0,-0.0123910252004861,60.0,10.991971969604492,0.0,-7.961086367913597e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650329589844,0.0,0.0,0.0001014164445223,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,0.0001067964039975,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,7.88794641266577e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56512451171875,0.0,0.0,0.0001067964039975,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.562255859375,0.0,0.0,0.0005065960576757,288.7604675292969,294.1499938964844,296.0450134277344,295.1790771484375,297.3617553710937,296.1049499511719,289.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805779602378,1.52865986535744e-08,0.0010805627098307,-0.0390787534415721,0.0,0.0,0.0,-0.0123910252004861,60.0,10.991971969604492,0.0,-7.961086367913597e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753479003906,0.0,0.0,0.000101634330349,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001070258513209,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,7.904892845544964e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.0001070258513209,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726013183594,0.0,0.0,0.0005076844827271,288.7713928222656,294.1499938964844,296.003173828125,295.1129455566406,297.3358459472656,296.06329345703125,289.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828988160938,1.555808104569678e-08,0.0010828833328559,-0.0397885330021381,0.0,0.0,0.0,-0.0125256059691309,60.0,10.862476348876951,0.0,-7.995330264520818e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753479003906,0.0,0.0,0.000101634330349,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001070258513209,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,7.904892845544964e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.0001070258513209,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726013183594,0.0,0.0,0.0005076844827271,288.7713928222656,294.1499938964844,296.003173828125,295.1129455566406,297.3358459472656,296.06329345703125,289.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828988160938,1.555808104569678e-08,0.0010828833328559,-0.0397885330021381,0.0,0.0,0.0,-0.0125256059691309,60.0,10.862476348876951,0.0,-7.995330264520818e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0001017495305859,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806579589844,0.0,0.0,0.0001071471560862,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,7.91385245975107e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805969238281,0.0,0.0,0.0001071471560862,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777893066406,0.0,0.0,0.0005082598654553,288.77685546875,294.1499938964844,295.9821472167969,295.0794677734375,297.3226623535156,296.04205322265625,289.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841265320777,1.5701614231034e-08,0.0010841108160093,-0.0401637703180313,0.0,0.0,0.0,-0.0125967627391219,60.0,10.795312881469728,0.0,-8.013465446765623e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.585693359375,0.0,0.0,0.0001018632246996,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,0.0001072668819688,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862731933594,0.0,0.0,7.922695658635348e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857849121094,0.0,0.0,0.0001072668819688,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829772949219,0.0,0.0,0.0005088277976028,288.7823181152344,294.1499938964844,295.96112060546875,295.0457763671875,297.309326171875,296.0207214355469,289.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853385319933,1.584327868897617e-08,0.0010853226995095,-0.040534108877182,0.0,0.0,0.0,-0.0126669947057962,60.0,10.727408409118652,0.0,-8.03138391347602e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0001020880445139,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962219238281,0.0,0.0,0.0001075036343536,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,7.940181967569515e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961608886719,0.0,0.0,0.0001075036343536,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0005099508562125,288.79327392578125,294.1499938964844,295.9189758300781,294.9779968261719,297.2822265625,295.9779663085937,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877336608245,1.612340483347907e-08,0.0010877174790948,-0.0412663556635379,0.0,0.0,0.0,-0.012805862352252,60.0,10.590078353881836,0.0,-8.066874812584501e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0001020880445139,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962219238281,0.0,0.0,0.0001075036343536,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,7.940181967569515e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961608886719,0.0,0.0,0.0001075036343536,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0005099508562125,288.79327392578125,294.1499938964844,295.9189758300781,294.9779968261719,297.2822265625,295.9779663085937,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877336608245,1.612340483347907e-08,0.0010877174790948,-0.0412663556635379,0.0,0.0,0.0,-0.012805862352252,60.0,10.590078353881836,0.0,-8.066874812584501e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064453125,0.0,0.0,0.0001023160803015,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,0.0001077437627827,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60699462890625,0.0,0.0,7.957917841849849e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60650634765625,0.0,0.0,0.0001077437627827,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,0.0005110899219289,288.8042297363281,294.1499938964844,295.8768920898437,294.9100646972656,297.2552490234375,295.9353332519531,290.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901653440669,1.64075402153685e-08,0.0010901489295065,-0.0420090146362781,0.0,0.0,0.0,-0.0129467295482754,60.0,10.453505516052246,0.0,-8.102953330535456e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064453125,0.0,0.0,0.0001023160803015,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,0.0001077437627827,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60699462890625,0.0,0.0,7.957917841849849e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60650634765625,0.0,0.0,0.0001077437627827,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,0.0005110899219289,288.8042297363281,294.1499938964844,295.8768920898437,294.9100646972656,297.2552490234375,295.9353332519531,290.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901653440669,1.64075402153685e-08,0.0010901489295065,-0.0420090146362781,0.0,0.0,0.0,-0.0129467295482754,60.0,10.453505516052246,0.0,-8.102953330535456e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168212890625,0.0,0.0,0.000102531084849,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169738769531,0.0,0.0,0.0001079701760318,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174011230469,0.0,0.0,7.974640902830288e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169128417969,0.0,0.0,0.0001079701760318,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.0005121639114804,288.815185546875,294.1499938964844,295.83502197265625,294.8423156738281,297.22784423828125,295.8926086425781,290.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924545349553,1.667543259031845e-08,0.0010924378875643,-0.0427091680467128,0.0,0.0,0.0,-0.0130795268341898,60.0,10.314577102661133,0.0,-8.137043749911754e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168212890625,0.0,0.0,0.000102531084849,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169738769531,0.0,0.0,0.0001079701760318,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174011230469,0.0,0.0,7.974640902830288e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169128417969,0.0,0.0,0.0001079701760318,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.0005121639114804,288.815185546875,294.1499938964844,295.83502197265625,294.8423156738281,297.22784423828125,295.8926086425781,290.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924545349553,1.667543259031845e-08,0.0010924378875643,-0.0427091680467128,0.0,0.0,0.0,-0.0130795268341898,60.0,10.314577102661133,0.0,-8.137043749911754e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,0.0001026986647048,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0001081466398318,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,7.987674325704575e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.625244140625,0.0,0.0,0.0001081466398318,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,0.000513000995852,288.823974609375,294.1499938964844,295.8017578125,294.78857421875,297.2058410644531,295.8584899902344,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942406952381,1.6884238007719432e-08,0.0010942238150164,-0.0432548411190509,0.0,0.0,0.0,-0.0131830424070358,60.0,10.202805519104004,0.0,-8.163663522964273e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,0.0001027395701385,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,0.0001081897135009,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277770996094,0.0,0.0,7.990856101969257e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,0.0001081897135009,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,0.0005132053629495,288.826171875,294.1499938964844,295.7934875488281,294.7752380371094,297.2003173828125,295.8500061035156,290.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946773691102,1.6935203461798665e-08,0.0010946604888886,-0.0433880239725112,0.0,0.0,0.0,-0.0132083129137754,60.0,10.174860000610352,0.0,-8.17016783116742e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0001028295591822,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,0.0001082844828488,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,7.997855573194101e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325378417969,0.0,0.0,0.0001082844828488,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,0.0005136549007147,288.8316650390625,294.1499938964844,295.7728881835937,294.7420654296875,297.18634033203125,295.8288879394531,290.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956351179629,1.7047335987285805e-08,0.0010956181213259,-0.0436810404062271,0.0,0.0,0.0,-0.013263895176351,60.0,10.105022430419922,0.0,-8.184487398921193e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376647949219,0.0,0.0,0.0001029228806146,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,0.0001083827519323,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382141113281,0.0,0.0,8.00511334091425e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63775634765625,0.0,0.0,0.0001083827519323,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351318359375,0.0,0.0,0.0005141210276633,288.837158203125,294.1499938964844,295.75244140625,294.709228515625,297.17236328125,295.80780029296875,290.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966287227347,1.7163612753279267e-08,0.0010966116096824,-0.0439848788082599,0.0,0.0,0.0,-0.013321534730494,60.0,10.034807205200195,0.0,-8.19934911078235e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,0.0001030867933877,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64825439453125,0.0,0.0,0.0001085553594748,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6486511230469,0.0,0.0,8.017862273845822e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.648193359375,0.0,0.0,0.0001085553594748,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455993652344,0.0,0.0,0.0005149397766217,288.84814453125,294.1499938964844,295.7120361328125,294.6446533203125,297.1441955566406,295.76617431640625,290.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983761167153,1.7367845828175632e-08,0.0010983587708324,-0.0445185229182243,0.0,0.0,0.0,-0.013422786258161,60.0,9.894359588623049,0.0,-8.22548571477455e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,0.0001030867933877,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64825439453125,0.0,0.0,0.0001085553594748,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6486511230469,0.0,0.0,8.017862273845822e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.648193359375,0.0,0.0,0.0001085553594748,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455993652344,0.0,0.0,0.0005149397766217,288.84814453125,294.1499938964844,295.7120361328125,294.6446533203125,297.1441955566406,295.76617431640625,290.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983761167153,1.7367845828175632e-08,0.0010983587708324,-0.0445185229182243,0.0,0.0,0.0,-0.013422786258161,60.0,9.894359588623049,0.0,-8.22548571477455e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585388183594,0.0,0.0,0.0001032249710988,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,0.0001087008640752,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,8.028609590837732e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,0.0001087008640752,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,0.0005156300030648,288.8591003417969,294.1499938964844,295.67242431640625,294.5820007324219,297.1157531738281,295.72515869140625,290.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998486541211,1.7540017438477662e-08,0.0010998310754075,-0.0449683591723442,0.0,0.0,0.0,-0.0135081391781568,60.0,9.754840850830078,0.0,-8.24755161943358e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585388183594,0.0,0.0,0.0001032249710988,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,0.0001087008640752,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,8.028609590837732e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,0.0001087008640752,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,0.0005156300030648,288.8591003417969,294.1499938964844,295.67242431640625,294.5820007324219,297.1157531738281,295.72515869140625,290.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998486541211,1.7540017438477662e-08,0.0010998310754075,-0.0449683591723442,0.0,0.0,0.0,-0.0135081391781568,60.0,9.754840850830078,0.0,-8.24755161943358e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66900634765625,0.0,0.0,0.0001033232474583,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6691589355469,0.0,0.0,0.0001088043645722,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,8.036252984311432e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,0.0001088043572963,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,0.0005161209846846,288.8700866699219,294.1499938964844,295.6336975097656,294.52166748046875,297.0870666503906,295.685302734375,290.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008952278643,1.7662474149915397e-08,0.0011008776491507,-0.0452882908284664,0.0,0.0,0.0,-0.0135688437148928,60.0,9.61719036102295,0.0,-8.263263850949444e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66900634765625,0.0,0.0,0.0001033232474583,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6691589355469,0.0,0.0,0.0001088043645722,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,8.036252984311432e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,0.0001088043572963,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,0.0005161209846846,288.8700866699219,294.1499938964844,295.6336975097656,294.52166748046875,297.0870666503906,295.685302734375,290.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008952278643,1.7662474149915397e-08,0.0011008776491507,-0.0452882908284664,0.0,0.0,0.0,-0.0135688437148928,60.0,9.61719036102295,0.0,-8.263263850949444e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,0.0001033809967339,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.000108865177026,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799621582031,0.0,0.0,8.040745160542428e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.000108865177026,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67706298828125,0.0,0.0,0.0005164094036445,288.88104248046875,294.1499938964844,295.5960388183594,294.46405029296875,297.05816650390625,295.6466064453125,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015130439773,1.77344343654795e-08,0.0011014953488484,-0.045476283878088,0.0,0.0,0.0,-0.0136045292019844,60.0,9.482227325439451,0.0,-8.272503038142531e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,0.0001033809967339,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.000108865177026,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799621582031,0.0,0.0,8.040745160542428e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.000108865177026,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67706298828125,0.0,0.0,0.0005164094036445,288.88104248046875,294.1499938964844,295.5960388183594,294.46405029296875,297.05816650390625,295.6466064453125,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015130439773,1.77344343654795e-08,0.0011014953488484,-0.045476283878088,0.0,0.0,0.0,-0.0136045292019844,60.0,9.482227325439451,0.0,-8.272503038142531e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,0.0001034162123687,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.684814453125,0.0,0.0,0.000108902255306,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,8.043483830988407e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68475341796875,0.0,0.0,0.000108902255306,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68231201171875,0.0,0.0,0.0005165853654034,288.8865051269531,294.1499938964844,295.5776672363281,294.4364013671875,297.043701171875,295.6273193359375,290.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018906952813,1.7778313932126366e-08,0.0011018730001524,-0.0455909147858619,0.0,0.0,0.0,-0.0136262942105531,60.0,9.414673805236816,0.0,-8.278139773665316e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899108886719,0.0,0.0,0.0001034292727126,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900329589844,0.0,0.0,0.0001089160068659,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904296875,0.0,0.0,8.044499554671347e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,0.0001089160068659,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,0.0005166505579836,288.8919982910156,294.1499938964844,295.5596008300781,294.4095764160156,297.0292358398437,295.6082458496094,290.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020250385627,1.7794580031704754e-08,0.0011020072270184,-0.0456334128975868,0.0,0.0,0.0,-0.0136343333870172,60.0,9.347798347473145,0.0,-8.280230190393922e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
