time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7003479003906,0.0,0.0,0.0001034174347296,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70050048828125,0.0,0.0,0.0001089035431505,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,8.043578418437392e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,0.0001089035431505,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,0.0005165914190001,288.9029235839844,294.1499938964844,295.52447509765625,294.358642578125,297.0001525878906,295.57135009765625,290.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018998920917,1.7779829164510378e-08,0.0011018820805475,-0.0455948784947395,0.0,0.0,0.0,-0.0136270262300968,60.0,9.2167387008667,0.0,-8.27833517291765e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7003479003906,0.0,0.0,0.0001034174347296,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70050048828125,0.0,0.0,0.0001089035431505,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,8.043578418437392e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,0.0001089035431505,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,0.0005165914190001,288.9029235839844,294.1499938964844,295.52447509765625,294.358642578125,297.0001525878906,295.57135009765625,290.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018998920917,1.7779829164510378e-08,0.0011018820805475,-0.0455948784947395,0.0,0.0,0.0,-0.0136270262300968,60.0,9.2167387008667,0.0,-8.27833517291765e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0001033402659231,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109069824219,0.0,0.0,0.0001088222779799,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112731933594,0.0,0.0,8.037576481001452e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108459472656,0.0,0.0,0.0001088222779799,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,0.0005162059678696,288.913818359375,294.1499938964844,295.4908447265625,294.31170654296875,296.97100830078125,295.5367736816406,290.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010767193511,1.768366786336628e-08,0.0011010590242221,-0.0453436598181724,0.0,0.0,0.0,-0.0135793518275022,60.0,9.09228801727295,0.0,-8.265984519084668e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0001033402659231,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109069824219,0.0,0.0,0.0001088222779799,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112731933594,0.0,0.0,8.037576481001452e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108459472656,0.0,0.0,0.0001088222779799,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,0.0005162059678696,288.913818359375,294.1499938964844,295.4908447265625,294.31170654296875,296.97100830078125,295.5367736816406,290.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010767193511,1.768366786336628e-08,0.0011010590242221,-0.0453436598181724,0.0,0.0,0.0,-0.0135793518275022,60.0,9.09228801727295,0.0,-8.265984519084668e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72119140625,0.0,0.0,0.0001032248765113,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,0.0001087007622118,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,8.028601587284356e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72125244140625,0.0,0.0,0.0001087007622118,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189025878906,0.0,0.0,0.0005156295374035,288.9246826171875,294.1499938964844,295.4588623046875,294.26910400390625,296.94189453125,295.5035705566406,290.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998509824275,1.7539893093498904e-08,0.0010998335201293,-0.0449680313467979,0.0,0.0,0.0,-0.0135080954059958,60.0,8.972112655639648,0.0,-8.247534566407921e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72119140625,0.0,0.0,0.0001032248765113,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,0.0001087007622118,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,8.028601587284356e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72125244140625,0.0,0.0,0.0001087007622118,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189025878906,0.0,0.0,0.0005156295374035,288.9246826171875,294.1499938964844,295.4588623046875,294.26910400390625,296.94189453125,295.5035705566406,290.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998509824275,1.7539893093498904e-08,0.0010998335201293,-0.0449680313467979,0.0,0.0,0.0,-0.0135080954059958,60.0,8.972112655639648,0.0,-8.247534566407921e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.000103091035271,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73046875,0.0,0.0,0.0001085598269128,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,8.018191874725744e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304077148437,0.0,0.0,0.0001085598269128,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72808837890625,0.0,0.0,0.0005149610224179,288.9342041015625,294.1499938964844,295.4321594238281,294.235595703125,296.9162902832031,295.4754943847656,290.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984258260577,1.7373130489772848e-08,0.0010984084801748,-0.0445323213934898,0.0,0.0,0.0,-0.0134254284203052,60.0,8.86996841430664,0.0,-8.226162151458993e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,0.0001030666098813,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.731689453125,0.0,0.0,0.0001085341064026,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320556640625,0.0,0.0,8.016292849788442e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73162841796875,0.0,0.0,0.0001085341064026,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293395996094,0.0,0.0,0.0005148390191607,288.9355163574219,294.1499938964844,295.4286499023437,294.2313232421875,296.9128112792969,295.4718322753906,290.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981652885675,1.7342697944400243e-08,0.0010981479426845,-0.0444528087973594,0.0,0.0,0.0,-0.0134103400632739,60.0,8.85661792755127,0.0,-8.222264824553349e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,0.0001029817794915,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73687744140625,0.0,0.0,0.000108444779471,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,8.009694283828139e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,0.000108444779471,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345275878906,0.0,0.0,0.0005144152673892,288.94091796875,294.1499938964844,295.41424560546875,294.21435546875,296.8982849121094,295.4561767578125,290.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972622549161,1.723699760702857e-08,0.0010972450254485,-0.0441766269505023,0.0,0.0,0.0,-0.0133579447865486,60.0,8.799511909484863,0.0,-8.208735380321741e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.741943359375,0.0,0.0,0.0001028693804983,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420654296875,0.0,0.0,0.0001083264141925,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424011230469,0.0,0.0,8.000952220754698e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,0.0001083264069166,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.000513853796292,288.9463195800781,294.1499938964844,295.4003295898437,294.19873046875,296.8837585449219,295.4410705566406,290.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960596846416,1.7096935422955546e-08,0.0010960425715893,-0.0438106507062912,0.0,0.0,0.0,-0.0132884858176112,60.0,8.744474411010742,0.0,-8.190825440124173e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,0.0001026005629682,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523803710937,0.0,0.0,0.0001080433357856,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,7.98004402895458e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523498535156,0.0,0.0,0.0001080433357856,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,0.0005125110037624,288.9570617675781,294.1499938964844,295.3740539550781,294.1717529296875,296.8548583984375,295.41278076171875,290.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931973811239,1.6761990906388746e-08,0.0010931806173175,-0.0429353713989257,0.0,0.0,0.0,-0.0131224496290087,60.0,8.641160011291504,0.0,-8.148072794256225e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,0.0001026005629682,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523803710937,0.0,0.0,0.0001080433357856,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,7.98004402895458e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523498535156,0.0,0.0,0.0001080433357856,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,0.0005125110037624,288.9570617675781,294.1499938964844,295.3740539550781,294.1717529296875,296.8548583984375,295.41278076171875,290.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931973811239,1.6761990906388746e-08,0.0010931806173175,-0.0429353713989257,0.0,0.0,0.0,-0.0131224496290087,60.0,8.641160011291504,0.0,-8.148072794256225e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625427246094,0.0,0.0,0.0001022800643113,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626647949219,0.0,0.0,0.0001077058332157,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,7.955116598168388e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,0.0001077058332157,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604064941406,0.0,0.0,0.000510910002049,288.9677734375,294.1499938964844,295.3500061035156,294.1508178710937,296.8262023925781,295.38677978515625,290.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897829197347,1.6362644572609497e-08,0.0010897665051743,-0.0418916754424572,0.0,0.0,0.0,-0.0129244802519679,60.0,8.546440124511719,0.0,-8.097246961824568e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625427246094,0.0,0.0,0.0001022800643113,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626647949219,0.0,0.0,0.0001077058332157,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,7.955116598168388e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,0.0001077058332157,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604064941406,0.0,0.0,0.000510910002049,288.9677734375,294.1499938964844,295.3500061035156,294.1508178710937,296.8262023925781,295.38677978515625,290.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897829197347,1.6362644572609497e-08,0.0010897665051743,-0.0418916754424572,0.0,0.0,0.0,-0.0129244802519679,60.0,8.546440124511719,0.0,-8.097246961824568e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.0001019233386614,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,0.000107330190076,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732238769531,0.0,0.0,7.927371188998222e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,0.000107330190076,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706604003906,0.0,0.0,0.0005091281491331,288.9783935546875,294.1499938964844,295.3273010253906,294.1340026855469,296.7977600097656,295.3625183105469,290.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085982308723,1.5918169893325285e-08,0.0010859663598239,-0.0407298766076564,0.0,0.0,0.0,-0.012704137712717,60.0,8.458418846130371,0.0,-8.040863974656531e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77276611328125,0.0,0.0,0.0001019233386614,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,0.000107330190076,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7732238769531,0.0,0.0,7.927371188998222e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,0.000107330190076,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706604003906,0.0,0.0,0.0005091281491331,288.9783935546875,294.1499938964844,295.3273010253906,294.1340026855469,296.7977600097656,295.3625183105469,290.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085982308723,1.5918169893325285e-08,0.0010859663598239,-0.0407298766076564,0.0,0.0,0.0,-0.012704137712717,60.0,8.458418846130371,0.0,-8.040863974656531e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,0.0001015449743135,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830810546875,0.0,0.0,0.0001069317513611,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,7.897942850831896e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,0.0001069317513611,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,0.0005072380881756,288.98895263671875,294.1499938964844,295.3050537109375,294.119140625,296.76959228515625,295.3394470214844,290.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819509625434,1.5446728340862137e-08,0.0010819354793056,-0.0394974090158939,0.0,0.0,0.0,-0.012470425106585,60.0,8.374971389770508,-0.0,-7.981275018664746e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,0.0001015449743135,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830810546875,0.0,0.0,0.0001069317513611,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,7.897942850831896e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,0.0001069317513611,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,0.0005072380881756,288.98895263671875,294.1499938964844,295.3050537109375,294.119140625,296.76959228515625,295.3394470214844,290.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819509625434,1.5446728340862137e-08,0.0010819354793056,-0.0394974090158939,0.0,0.0,0.0,-0.012470425106585,60.0,8.374971389770508,-0.0,-7.981275018664746e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880554199219,0.0,0.0,0.0001013509317999,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881774902344,0.0,0.0,0.0001067274133674,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884826660156,0.0,0.0,7.882850331952795e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881164550781,0.0,0.0,0.0001067274133674,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78594970703125,0.0,0.0,0.0005062688142061,288.9942321777344,294.1499938964844,295.2940673828125,294.11236572265625,296.7555236816406,295.3281555175781,290.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798812145367,1.5204951964165048e-08,0.0010798659641295,-0.0388652794063091,0.0,0.0,0.0,-0.0123505564406514,60.0,8.333968162536621,-0.0,-7.950801261813467e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930908203125,0.0,0.0,0.0001011490312521,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,0.00010651480261,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935485839844,0.0,0.0,7.867147360229865e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931823730469,0.0,0.0,0.00010651480261,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7910461425781,0.0,0.0,0.0005052603082731,288.9994812011719,294.1499938964844,295.2832336425781,294.1060485839844,296.7415466308594,295.3172607421875,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077729742974,1.4953384308569184e-08,0.0010777148418128,-0.0382075011730194,0.0,0.0,0.0,-0.0122258430346846,60.0,8.294610977172852,-0.0,-7.91915581999092e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,0.0001007412356557,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,0.0001060853755916,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,7.835430005798116e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,0.0001060853755916,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,0.0005032232729718,289.00994873046875,294.1499938964844,295.2618408203125,294.0946655273437,296.7137145996094,295.295654296875,290.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733862873166,1.4445281415476074e-08,0.0010733718518167,-0.036878801882267,0.0,0.0,0.0,-0.0119739640504121,60.0,8.216934204101562,-0.0,-7.855430084191539e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,0.0001007412356557,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,0.0001060853755916,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,7.835430005798116e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,0.0001060853755916,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,0.0005032232729718,289.00994873046875,294.1499938964844,295.2618408203125,294.0946655273437,296.7137145996094,295.295654296875,290.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733862873166,1.4445281415476074e-08,0.0010733718518167,-0.036878801882267,0.0,0.0,0.0,-0.0119739640504121,60.0,8.216934204101562,-0.0,-7.855430084191539e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.813232421875,0.0,0.0,0.0001003168799798,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133544921875,0.0,0.0,0.0001056385081028,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,7.802424806868657e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81329345703125,0.0,0.0,0.0001056385081028,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,0.0005011035245843,289.02032470703125,294.1499938964844,295.2408752441406,294.0848693847656,296.6863098144531,295.2751770019531,290.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688645998016,1.3916547914050172e-08,0.0010688506299629,-0.0354959517717361,0.0,0.0,0.0,-0.0117118479683995,60.0,8.145126342773438,-0.0,-7.789390110701788e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.813232421875,0.0,0.0,0.0001003168799798,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133544921875,0.0,0.0,0.0001056385081028,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,7.802424806868657e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81329345703125,0.0,0.0,0.0001056385081028,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,0.0005011035245843,289.02032470703125,294.1499938964844,295.2408752441406,294.0848693847656,296.6863098144531,295.2751770019531,290.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688645998016,1.3916547914050172e-08,0.0010688506299629,-0.0354959517717361,0.0,0.0,0.0,-0.0117118479683995,60.0,8.145126342773438,-0.0,-7.789390110701788e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,9.989427053369582e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,0.0001051934814313,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,7.769554940750822e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82330322265625,0.0,0.0,0.0001051934741553,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0004989925073459,289.0306701660156,294.1499938964844,295.2203674316406,294.0765075683594,296.6589660644531,295.2548522949219,290.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643618879839,1.3389986008860433e-08,0.0010643485002219,-0.0341185815632343,0.0,0.0,0.0,-0.0114508103579282,60.0,8.07372760772705,-0.0,-7.723898676204044e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,9.989427053369582e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,0.0001051934814313,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,7.769554940750822e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82330322265625,0.0,0.0,0.0001051934741553,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0004989925073459,289.0306701660156,294.1499938964844,295.2203674316406,294.0765075683594,296.6589660644531,295.2548522949219,290.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643618879839,1.3389986008860433e-08,0.0010643485002219,-0.0341185815632343,0.0,0.0,0.0,-0.0114508103579282,60.0,8.07372760772705,-0.0,-7.723898676204044e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,9.948352089850232e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328552246094,0.0,0.0,0.000104760940303,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331604003906,0.0,0.0,7.737607666058466e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83282470703125,0.0,0.0,0.000104760940303,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307800292969,0.0,0.0,0.0004969407455064,289.0404968261719,294.1499938964844,295.2010498046875,294.0697631835937,296.6331481933594,295.2362365722656,290.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599852539598,1.2878207833466604e-08,0.0010599724482744,-0.0327796973288059,0.0,0.0,0.0,-0.0111971003934741,60.0,8.010518074035645,-0.0,-7.66051044820415e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,9.946640784619376e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.000104742925032,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,7.736276893410832e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332214355469,0.0,0.0,0.000104742925032,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,0.0004968552384525,289.0408935546875,294.1499938964844,295.20025634765625,294.06951904296875,296.6320495605469,295.2354431152344,290.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598029475659,1.2856891551393801e-08,0.0010597901418805,-0.0327239297330379,0.0,0.0,0.0,-0.0111865326762199,60.0,8.007884979248047,-0.0,-7.657875755739951e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,9.925470658345148e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0001045199824147,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,7.719810673734173e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0001045199824147,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83612060546875,0.0,0.0,0.000495797721669,289.04595947265625,294.1499938964844,295.1903686523437,294.0664978027344,296.6187744140625,295.2260131835937,290.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575472842901,1.259311410706232e-08,0.0010575347114354,-0.0320337787270545,0.0,0.0,0.0,-0.0110557675361633,60.0,7.976541042327881,-0.0,-7.625312292702804e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429870605469,0.0,0.0,9.904195030685514e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0001042959411279,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.0,7.703262963332236e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0001042959411279,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.841064453125,0.0,0.0,0.0004947349661961,289.0510559082031,294.1499938964844,295.1805725097656,294.0637512207031,296.6054077148437,295.2165222167969,290.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552809108048,1.2328029264097042e-08,0.001055268687196,-0.0313401632010936,0.0,0.0,0.0,-0.0109243569895625,60.0,7.944665908813477,-0.0,-7.592656459110003e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,9.862150909611957e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,0.0001038531991071,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,7.67056189943105e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,0.0001038531991071,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,0.0004926347755827,289.0611877441406,294.1499938964844,295.16131591796875,294.0591125488281,296.5788879394531,295.1978759765625,290.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800550729,1.1804181632157906e-08,0.0010507887927815,-0.0299693420529365,0.0,0.0,0.0,-0.0106646614149212,60.0,7.883237838745117,-0.0,-7.528331025241641e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85284423828125,0.0,0.0,9.862150909611957e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,0.0001038531991071,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,7.67056189943105e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,0.0001038531991071,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,0.0004926347755827,289.0611877441406,294.1499938964844,295.16131591796875,294.0591125488281,296.5788879394531,295.1978759765625,290.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800550729,1.1804181632157906e-08,0.0010507887927815,-0.0299693420529365,0.0,0.0,0.0,-0.0106646614149212,60.0,7.883237838745117,-0.0,-7.528331025241641e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,9.821099956752732e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001034209126373,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,7.63863354222849e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,0.0001034209126373,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607177734375,0.0,0.0,0.000490584236104,289.0712585449219,294.1499938964844,295.1424865722656,294.0555114746094,296.5526733398437,295.1798095703125,290.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464267106726,1.1292714319210972e-08,0.0010464154183864,-0.0286307595670223,0.0,0.0,0.0,-0.0104111051186919,60.0,7.8254594802856445,-0.0,-7.465789053640037e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,9.821099956752732e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001034209126373,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,7.63863354222849e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,0.0001034209126373,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607177734375,0.0,0.0,0.000490584236104,289.0712585449219,294.1499938964844,295.1424865722656,294.0555114746094,296.5526733398437,295.1798095703125,290.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464267106726,1.1292714319210972e-08,0.0010464154183864,-0.0286307595670223,0.0,0.0,0.0,-0.0104111051186919,60.0,7.8254594802856445,-0.0,-7.465789053640037e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,9.780615800991654e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0001029945924528,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,7.607145380461589e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001029945924528,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704833984375,0.0,0.0,0.0004885619273409,289.081298828125,294.1499938964844,295.1240539550781,294.05279541015625,296.5265808105469,295.1620178222656,290.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042112824507,1.0788305360165396e-08,0.0010421019978821,-0.0273104980587959,0.0,0.0,0.0,-0.0101610468700528,60.0,7.76918363571167,-0.0,-7.404364765761785e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,9.780615800991654e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0001029945924528,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,7.607145380461589e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001029945924528,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704833984375,0.0,0.0,0.0004885619273409,289.081298828125,294.1499938964844,295.1240539550781,294.05279541015625,296.5265808105469,295.1620178222656,290.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042112824507,1.0788305360165396e-08,0.0010421019978821,-0.0273104980587959,0.0,0.0,0.0,-0.0101610468700528,60.0,7.76918363571167,-0.0,-7.404364765761785e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,9.742977272253484e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0001025982492137,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,7.577872020192444e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,0.0001025982492137,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,0.0004866818489972,289.0911560058594,294.1499938964844,295.1060485839844,294.05084228515625,296.5011291503906,295.1452941894531,290.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381023166701,1.0319364029953704e-08,0.0010380920721217,-0.0260829497128725,0.0,0.0,0.0,-0.009928572922945,60.0,7.719768047332764,-0.0,-7.347487951392395e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,9.742977272253484e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0001025982492137,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,7.577872020192444e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,0.0001025982492137,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,0.0004866818489972,289.0911560058594,294.1499938964844,295.1060485839844,294.05084228515625,296.5011291503906,295.1452941894531,290.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381023166701,1.0319364029953704e-08,0.0010380920721217,-0.0260829497128725,0.0,0.0,0.0,-0.009928572922945,60.0,7.719768047332764,-0.0,-7.347487951392395e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,9.722755203256384e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,0.0001023852964863,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,7.562143582617864e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0001023852964863,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0004856717132497,289.0961303710937,294.1499938964844,295.0971984863281,294.0501403808594,296.4882507324219,295.13671875,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359480511397,1.006741090492369e-08,0.001035938039422,-0.0254233609884977,0.0,0.0,0.0,-0.0098036704584956,60.0,7.693293571472168,-0.0,-7.317019168340266e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
