time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,9.70511609921232e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,0.0001021995485643,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,7.54842403694056e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0001021995485643,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,0.0004847906238865,289.1010437011719,294.1499938964844,295.0884704589844,294.0495910644531,296.4757080078125,295.128662109375,290.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340686421841,9.84764358946677e-09,0.0010340587468817,-0.0248480066657066,0.0,0.0,0.0,-0.0096947224810719,60.0,7.670399665832519,-0.0,-7.290493897471606e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,9.669858263805509e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012451171875,0.0,0.0,0.0001018282637232,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015197753906,0.0,0.0,7.521000952692702e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,0.0001018282637232,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,0.0004830293764825,289.1108093261719,294.1499938964844,295.0712890625,294.04888916015625,296.4506530761719,295.11248779296875,290.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303118033334,9.408354983975188e-09,0.0010303023736923,-0.0236978661268949,0.0,0.0,0.0,-0.0094769475981593,60.0,7.624334335327148,-0.0,-7.237618149247282e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,9.669858263805509e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012451171875,0.0,0.0,0.0001018282637232,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015197753906,0.0,0.0,7.521000952692702e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,0.0001018282637232,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,0.0004830293764825,289.1108093261719,294.1499938964844,295.0712890625,294.04888916015625,296.4506530761719,295.11248779296875,290.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303118033334,9.408354983975188e-09,0.0010303023736923,-0.0236978661268949,0.0,0.0,0.0,-0.0094769475981593,60.0,7.624334335327148,-0.0,-7.237618149247282e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,9.636337199481204e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0001014752779155,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,7.49492974136956e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,0.0001014752779155,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088439941406,0.0,0.0,0.0004813549749087,289.1205444335937,294.1499938964844,295.05450439453125,294.0486755371094,296.4258728027344,295.09686279296875,290.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267404140904,8.990718391999053e-09,0.0010267314501106,-0.0226043295115232,0.0,0.0,0.0,-0.0092699080705642,60.0,7.581371784210205,-0.0,-7.187527018004404e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,9.636337199481204e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0001014752779155,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,7.49492974136956e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,0.0001014752779155,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088439941406,0.0,0.0,0.0004813549749087,289.1205444335937,294.1499938964844,295.05450439453125,294.0486755371094,296.4258728027344,295.09686279296875,290.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267404140904,8.990718391999053e-09,0.0010267314501106,-0.0226043295115232,0.0,0.0,0.0,-0.0092699080705642,60.0,7.581371784210205,-0.0,-7.187527018004404e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200744628906,0.0,0.0,9.604332444723696e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,0.0001011382482829,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9204406738281,0.0,0.0,7.470036507584155e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0001011382482829,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,0.0004797562432941,289.1302185058594,294.1499938964844,295.0381164550781,294.0487670898437,296.4013366699219,295.08160400390625,290.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233307257294,8.591968025939423e-09,0.0010233221109956,-0.0215601716190576,0.0,0.0,0.0,-0.0090722329914569,60.0,7.540500640869141,-0.0,-7.13986310074688e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200744628906,0.0,0.0,9.604332444723696e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,0.0001011382482829,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9204406738281,0.0,0.0,7.470036507584155e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0001011382482829,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,0.0004797562432941,289.1302185058594,294.1499938964844,295.0381164550781,294.0487670898437,296.4013366699219,295.08160400390625,290.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233307257294,8.591968025939423e-09,0.0010233221109956,-0.0215601716190576,0.0,0.0,0.0,-0.0090722329914569,60.0,7.540500640869141,-0.0,-7.13986310074688e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,9.574467549100518e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.000100823752291,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,7.446808012900874e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.000100823752291,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927734375,0.0,0.0,0.0004782644391525,289.13983154296875,294.1499938964844,295.02215576171875,294.04913330078125,296.3770446777344,295.0666809082031,290.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201485129073,8.219877223325511e-09,0.0010201403638347,-0.020585760474205,0.0,0.0,0.0,-0.0088877715170383,60.0,7.501657485961914,-0.0,-7.095528786749129e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,9.574467549100518e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.000100823752291,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,7.446808012900874e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.000100823752291,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927734375,0.0,0.0,0.0004782644391525,289.13983154296875,294.1499938964844,295.02215576171875,294.04913330078125,296.3770446777344,295.0666809082031,290.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201485129073,8.219877223325511e-09,0.0010201403638347,-0.020585760474205,0.0,0.0,0.0,-0.0088877715170383,60.0,7.501657485961914,-0.0,-7.095528786749129e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341735839844,0.0,0.0,9.55879222601652e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0001006586899165,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,7.434616418322548e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,0.0001006586899165,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324645996094,0.0,0.0,0.0004774814296979,289.1446533203125,294.1499938964844,295.0143127441406,294.0493469238281,296.3648376464844,295.0592346191406,290.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024583664223428e-09,0.0010184706188738,-0.0200743116438388,0.0,0.0,0.0,-0.0087909568101167,60.0,7.481886863708496,-0.0,-7.07231464502911e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389038085937,0.0,0.0,9.544630302116276e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,0.0001005095546133,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,7.423601346090436e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0001005095546133,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,0.000476774002891,289.14947509765625,294.1499938964844,295.006591796875,294.0495910644531,296.3526306152344,295.0517578125,290.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169694432988,7.848134586652122e-09,0.0010169616434723,-0.0196122024208307,0.0,0.0,0.0,-0.008703482337296,60.0,7.462102890014648,-0.0,-7.051373529520788e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,9.519149170955644e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0001002412245725,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486694335937,0.0,0.0,7.403783092740923e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,0.0001002412245725,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.000475501146866,289.1590881347656,294.1499938964844,294.9914245605469,294.05010986328125,296.3283996582031,295.0372314453125,290.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142533574253,7.530665868671349e-09,0.0010142457904294,-0.0187807399779558,0.0,0.0,0.0,-0.0085460934787988,60.0,7.425763130187988,-0.0,-7.013774450115309e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,9.519149170955644e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0001002412245725,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486694335937,0.0,0.0,7.403783092740923e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,0.0001002412245725,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.000475501146866,289.1590881347656,294.1499938964844,294.9914245605469,294.05010986328125,296.3283996582031,295.0372314453125,290.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142533574253,7.530665868671349e-09,0.0010142457904294,-0.0187807399779558,0.0,0.0,0.0,-0.0085460934787988,60.0,7.425763130187988,-0.0,-7.013774450115309e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.496435814071448e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0001000020420178,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,7.386117067653686e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,0.0001000020420178,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0004743665922433,289.16864013671875,294.1499938964844,294.97662353515625,294.0505065917969,296.304443359375,295.0231628417969,290.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118334321305,7.2476851187275315e-09,0.0010118262143805,-0.018039571121335,0.0,0.0,0.0,-0.0084058092907071,60.0,7.392370223999023,-0.0,-6.98034412494053e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.496435814071448e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0001000020420178,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,7.386117067653686e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,0.0001000020420178,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0004743665922433,289.16864013671875,294.1499938964844,294.97662353515625,294.0505065917969,296.304443359375,295.0231628417969,290.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118334321305,7.2476851187275315e-09,0.0010118262143805,-0.018039571121335,0.0,0.0,0.0,-0.0084058092907071,60.0,7.392370223999023,-0.0,-6.98034412494053e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.476881677983327e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,9.979613241739572e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,7.370908133452758e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670104980469,0.0,0.0,9.979613241739572e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0004733898094855,289.1781311035156,294.1499938964844,294.9622497558594,294.0507202148437,296.2808532714844,295.00958251953125,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097494814544,7.0040657718095645e-09,0.0010097424965351,-0.0174014717340469,0.0,0.0,0.0,-0.0082850335165858,60.0,7.361202716827393,-0.0,-6.951627540274785e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.476881677983327e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,9.979613241739572e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,7.370908133452758e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670104980469,0.0,0.0,9.979613241739572e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0004733898094855,289.1781311035156,294.1499938964844,294.9622497558594,294.0507202148437,296.2808532714844,295.00958251953125,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097494814544,7.0040657718095645e-09,0.0010097424965351,-0.0174014717340469,0.0,0.0,0.0,-0.0082850335165858,60.0,7.361202716827393,-0.0,-6.951627540274785e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,9.460038563702255e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.976318359375,0.0,0.0,9.961876639863476e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,7.357807771768421e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,9.961876639863476e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,0.0004725484759546,289.1875305175781,294.1499938964844,294.9482421875,294.0506286621094,296.2576599121094,294.9964294433594,290.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079554049298,6.794222073835954e-09,0.0010079485364258,-0.01685182005167,0.0,0.0,0.0,-0.008181007578969,60.0,7.332464694976807,-0.0,-6.9269397329208e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,9.460038563702255e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.976318359375,0.0,0.0,9.961876639863476e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,7.357807771768421e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,9.961876639863476e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,0.0004725484759546,289.1875305175781,294.1499938964844,294.9482421875,294.0506286621094,296.2576599121094,294.9964294433594,290.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079554049298,6.794222073835954e-09,0.0010079485364258,-0.01685182005167,0.0,0.0,0.0,-0.008181007578969,60.0,7.332464694976807,-0.0,-6.9269397329208e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808349609375,0.0,0.0,9.449952631257474e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,9.951255196938293e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.981201171875,0.0,0.0,7.34996356186457e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808959960937,0.0,0.0,9.951255196938293e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,0.0004720446595456,289.1922607421875,294.1499938964844,294.94140625,294.0504150390625,296.2460021972656,294.9898376464844,290.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.6685612587491505e-09,0.0010068750707432,-0.016522666439414,0.0,0.0,0.0,-0.0081187169998884,60.0,7.317952632904053,-0.0,-6.912176786499914e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,9.441643487662076e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,9.942505857907236e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98583984375,0.0,0.0,7.343501056311652e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,9.942505857907236e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,0.0004716296098195,289.19696044921875,294.1499938964844,294.93463134765625,294.05010986328125,296.2343444824219,294.9832458496094,290.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059956694021,6.5650453962007305e-09,0.0010059891501441,-0.0162515137344598,0.0,0.0,0.0,-0.0080673955380916,60.0,7.303218841552734,-0.0,-6.900027926803888e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947204589844,0.0,0.0,9.428196790395305e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99481201171875,0.0,0.0,9.928345389198512e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,7.333041867241263e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,9.928345389198512e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,0.0004709578934125,289.2063903808594,294.1499938964844,294.9214172363281,294.0491027832031,296.211181640625,294.9703063964844,290.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.397510077249535e-09,0.0010045556118711,-0.015812661498785,0.0,0.0,0.0,-0.0079843364655971,60.0,7.275357723236084,-0.0,-6.880387104502006e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947204589844,0.0,0.0,9.428196790395305e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99481201171875,0.0,0.0,9.928345389198512e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,7.333041867241263e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,9.928345389198512e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,0.0004709578934125,289.2063903808594,294.1499938964844,294.9214172363281,294.0491027832031,296.211181640625,294.9703063964844,290.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.397510077249535e-09,0.0010045556118711,-0.015812661498785,0.0,0.0,0.0,-0.0079843364655971,60.0,7.275357723236084,-0.0,-6.880387104502006e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039367675781,0.0,0.0,9.41748367040418e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.91706401691772e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,7.3247094405815e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039978027344,0.0,0.0,9.91706401691772e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.0004704227612819,289.2157592773437,294.1499938964844,294.9085693359375,294.0474548339844,296.1882629394531,294.9576721191406,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003420795314,6.264038177050679e-09,0.0010034145088866,-0.0154630281031131,0.0,0.0,0.0,-0.007918169721961,60.0,7.248879909515381,-0.0,-6.864760138114434e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039367675781,0.0,0.0,9.41748367040418e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.91706401691772e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,7.3247094405815e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039978027344,0.0,0.0,9.91706401691772e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.0004704227612819,289.2157592773437,294.1499938964844,294.9085693359375,294.0474548339844,296.1882629394531,294.9576721191406,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003420795314,6.264038177050679e-09,0.0010034145088866,-0.0154630281031131,0.0,0.0,0.0,-0.007918169721961,60.0,7.248879909515381,-0.0,-6.864760138114434e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.409768972545862e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,9.908940410241485e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,7.318709685932845e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,9.908940410241485e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,0.0004700374265667,289.22509765625,294.1499938964844,294.8961181640625,294.0450744628906,296.1656494140625,294.9453125,290.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025983210653,6.167929722522558e-09,0.0010025921510532,-0.0152112673968076,0.0,0.0,0.0,-0.0078705223277211,60.0,7.223293781280518,-0.0,-6.853518641491976e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.409768972545862e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,9.908940410241485e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,7.318709685932845e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,9.908940410241485e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,0.0004700374265667,289.22509765625,294.1499938964844,294.8961181640625,294.0450744628906,296.1656494140625,294.9453125,290.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025983210653,6.167929722522558e-09,0.0010025921510532,-0.0152112673968076,0.0,0.0,0.0,-0.0078705223277211,60.0,7.223293781280518,-0.0,-6.853518641491976e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223083496094,0.0,0.0,9.40515092224814e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223999023437,0.0,0.0,9.904077160172164e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,7.315117545658723e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,9.904077160172164e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0004698067205026,289.234375,294.1499938964844,294.884033203125,294.0418395996094,296.1434326171875,294.9332275390625,290.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021064663305,6.110395744940433e-09,0.0010021004127338,-0.0150605523958802,0.0,0.0,0.0,-0.0078420005738735,60.0,7.1985955238342285,-0.0,-6.846793354498004e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223083496094,0.0,0.0,9.40515092224814e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223999023437,0.0,0.0,9.904077160172164e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,7.315117545658723e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,9.904077160172164e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0004698067205026,289.234375,294.1499938964844,294.884033203125,294.0418395996094,296.1434326171875,294.9332275390625,290.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021064663305,6.110395744940433e-09,0.0010021004127338,-0.0150605523958802,0.0,0.0,0.0,-0.0078420005738735,60.0,7.1985955238342285,-0.0,-6.846793354498004e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,9.401259740116076e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,9.899979340843856e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,7.312090747291222e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,9.899979340843856e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.000469612336019,289.239013671875,294.1499938964844,294.87811279296875,294.0398864746094,296.1322937011719,294.9271850585937,290.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.061913637722682e-09,0.0010016869055107,-0.0149335479363799,0.0,0.0,0.0,-0.0078179715201258,60.0,7.186283588409424,-0.0,-6.841128907808526e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,9.39913879847154e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03155517578125,0.0,0.0,9.897745621856302e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,7.310441287700087e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.031494140625,0.0,0.0,9.897745621856302e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,0.0004695063980761,289.24365234375,294.1499938964844,294.872314453125,294.0376892089844,296.1211242675781,294.9211120605469,290.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014665313065,6.035492106093443e-09,0.0010014604777097,-0.0148643348366022,0.0,0.0,0.0,-0.0078048715367913,60.0,7.173873901367188,-0.0,-6.83804302070712e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,9.39784076763317e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,9.896378469420596e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,7.309432112379e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,9.896378469420596e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0004694415547419,289.2529296875,294.1499938964844,294.8609619140625,294.032470703125,296.0989685058594,294.9091796875,290.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013271821662,6.019318821159913e-09,0.0010013212449848,-0.0148219680413603,0.0,0.0,0.0,-0.007796848192811,60.0,7.149255275726318,-0.0,-6.836154398115468e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,9.39784076763317e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,9.896378469420596e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,7.309432112379e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,9.896378469420596e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0004694415547419,289.2529296875,294.1499938964844,294.8609619140625,294.032470703125,296.0989685058594,294.9091796875,290.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013271821662,6.019318821159913e-09,0.0010013212449848,-0.0148219680413603,0.0,0.0,0.0,-0.007796848192811,60.0,7.149255275726318,-0.0,-6.836154398115468e-08,0.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.050000000745058,9.399504779139534e-05,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.050000000745058,9.898131247609854e-05,298.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.050048828125,0.0,0.050000000745058,7.310725777642801e-05,298.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.050000000745058,9.898131247609854e-05,298.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.050000000745058,0.0004695246752817,289.2621459960937,284.95001220703125,294.8500061035156,294.0260925292969,296.0770568847656,294.8974304199219,290.31378173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015048319473,6.040054678635442e-09,0.0010014987783506,-0.0148762883618474,0.0,0.0,0.0,-0.0078071295283734,60.0,7.124710559844971,-0.0,-6.83857592775894e-08,1.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.050000000745058,9.399504779139534e-05,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.050000000745058,9.898131247609854e-05,298.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.050048828125,0.0,0.050000000745058,7.310725777642801e-05,298.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.050000000745058,9.898131247609854e-05,298.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.050000000745058,0.0004695246752817,289.2621459960937,284.95001220703125,294.8500061035156,294.0260925292969,296.0770568847656,294.8974304199219,290.31378173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015048319473,6.040054678635442e-09,0.0010014987783506,-0.0148762883618474,0.0,0.0,0.0,-0.0078071295283734,60.0,7.124710559844971,-0.0,-6.83857592775894e-08,1.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188842773437,0.6350998282432556,0.050000000745058,0.0407845377922058,298.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9189147949219,0.6350998282432556,0.050000000745058,0.0429480820894241,298.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9189758300781,0.6350998282432556,0.050000000745058,0.0317213088274002,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9189147949219,0.6350998282432556,0.050000000745058,0.0429480820894241,298.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9185791015625,0.6350998282432556,0.050000000745058,0.2037272006273269,290.0723876953125,284.95001220703125,294.8446960449219,294.0226745605469,297.36767578125,297.8070068359375,290.4736633300781,1.0,0.1097030937671661,0.181750476360321,0.181750476360321,1.0,1.0,-0.4341819882392883,0.0163904409855604,0.4177915453910827,-0.1008840352296829,0.0,0.0,0.0,10.221832275390623,60.0,933.1329956054688,0.0,12.261773109436035,1.0,280.0390930175781,285.1421813964844,300.8456420898437,302.7001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-2.6414932942856127e-22,-1.3207466471428064e-22,-1.3207465209250615e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.632585883140564,0.050000000745058,0.0452274307608604,298.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.632585883140564,0.050000000745058,0.0476266592741012,298.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.632585883140564,0.050000000745058,0.0351768881082534,298.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.632585883140564,0.050000000745058,0.0476266592741012,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.632585883140564,0.050000000745058,0.2259203791618347,289.9793701171875,284.95001220703125,294.83953857421875,294.01934814453125,297.5328369140625,298.493408203125,288.6265869140625,1.0,0.1210800930857658,0.3635009527206421,0.3635009527206421,1.0,1.0,-0.4819055199623108,0.0725338011980056,0.4093717038631439,-0.0569169595837593,1.0,1.0,0.0,12.530600547790527,60.0,16649.71875,0.0,16.674848556518555,1.0,280.8148193359375,289.4349670410156,301.0434265136719,302.7088317871094,293.1499938964844,293.1499938964844,283.1499938964844,1470.2117919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864712119102478,1.0,0.0,0.0,0.8039184212684631,0.8039226531982422,5.7046680268513254e-08,4.2382988929748535,4.238288879394531,1.0018060493166558e-05,0.0,0.0,-0.0,5998.5625,0.0,16.541597366333008,1891.335205078125,0.0,252.53024291992188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.0456763207912445,298.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.0480993650853633,298.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.0355260260403156,298.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.0480993650853633,298.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.2281626760959625,285.8131103515625,284.95001220703125,294.82977294921875,294.0130920410156,297.0240478515625,298.4447326660156,285.3570861816406,1.0,0.1405587643384933,0.7270019054412842,0.7270019054412842,1.0,1.0,-0.4866910576820373,0.1969722509384155,0.2897188067436218,0.0658961981534957,1.0,1.0,0.0,20.07348251342773,60.0,14596.333984375,0.0,23.174196243286133,1.0,282.3132629394531,285.0899963378906,298.1743469238281,299.7886657714844,293.1499938964844,293.1499938964844,283.1499938964844,3725.542236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147657632827759,1.0,0.0,0.0,1.2856377363204956,1.2856405973434448,1.1034572366952489e-07,4.2658796310424805,4.265870094299316,9.786306691239588e-06,0.0,0.0,-0.0,4410.67626953125,0.0,65.04853057861328,1895.4310302734373,0.0,1014.0830078125,0.3271282613277435,1.0,0.0,3.0,1.0,0.0
