time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.0456763207912445,298.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.0480993650853633,298.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.0355260260403156,298.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.0480993650853633,298.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.5717180371284485,0.050000000745058,0.2281626760959625,285.8131103515625,284.95001220703125,294.82977294921875,294.0130920410156,297.0240478515625,298.4447326660156,285.3570861816406,1.0,0.1405587643384933,0.7270019054412842,0.7270019054412842,1.0,1.0,-0.4866910576820373,0.1969722509384155,0.2897188067436218,0.0658961981534957,1.0,1.0,0.0,20.07348251342773,60.0,14596.333984375,0.0,23.174196243286133,1.0,282.3132629394531,285.0899963378906,298.1743469238281,299.7886657714844,293.1499938964844,293.1499938964844,283.1499938964844,3725.542236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147657632827759,1.0,0.0,0.0,1.2856377363204956,1.2856405973434448,1.1034572366952489e-07,4.2658796310424805,4.265870094299316,9.786306691239588e-06,0.0,0.0,-0.0,4410.67626953125,0.0,65.04853057861328,1895.4310302734373,0.0,1014.0830078125,0.3271282613277435,1.0,0.0,3.0,1.0,0.0
17733900,298.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.5498647689819336,0.050000000745058,0.0458134673535823,298.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.5498647689819336,0.050000000745058,0.0482437871396541,298.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.5498647689819336,0.050000000745058,0.0356326960027217,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.5498647689819336,0.050000000745058,0.0482437871396541,298.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.5498647689819336,0.050000000745058,0.2288477569818496,285.2713928222656,284.95001220703125,294.8251647949219,294.0101318359375,296.8929443359375,298.4004211425781,285.5560607910156,1.0,0.148952454328537,0.9087523818016052,0.9087523818016052,1.0,1.0,-0.4881523549556732,0.206951692700386,0.2812006771564483,0.0755583643913269,5.551115123125783e-17,5.551115123125783e-17,0.0,23.736534118652344,60.0,6166.60693359375,0.0,26.32166862487793,1.0,282.63067626953125,285.3172302246094,297.2265014648437,298.2591247558594,293.1499938964844,293.1499938964844,283.1499938964844,28626.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587077796459198,1.0,0.0,0.0,0.2111996859312057,0.239087238907814,4.266337949587751e-09,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,851.7991943359375,0.0,14.57805633544922,1895.4368896484373,0.0,859.3848876953125,0.2758113443851471,1.0,0.0,3.0,1.0,0.0
17733960,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.5330088138580322,0.050000000745058,0.0459443666040897,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.5330088138580322,0.050000000745058,0.0483816303312778,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.5330088138580322,0.050000000745058,0.0357345081865787,298.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.5330088138580322,0.050000000745058,0.0483816303312778,298.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.5330088138580322,0.050000000745058,0.2295016199350357,286.0255126953125,284.95001220703125,294.8207092285156,294.0072937011719,296.85211181640625,298.3627624511719,285.9540100097656,1.0,0.1565123051404953,0.9270018935203552,0.9270018935203552,0.9508785605430604,1.0,-0.4895471930503845,0.2088493555784225,0.2806978225708008,0.0772091224789619,1.0,1.0,0.0,27.237972259521484,60.0,15408.2197265625,0.0,29.35010528564453,1.0,282.833740234375,285.65753173828125,296.7049560546875,297.87078857421875,293.1499938964844,293.1499938964844,283.1499938964844,4910.44091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221291184425354,1.0,0.0,0.0,1.46318781375885,1.478956937789917,1.4285443228345684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.3916015625,0.0,97.67862701416016,1895.4371337890625,0.0,579.68212890625,0.3735034465789795,1.0,0.0,3.0,1.0,0.0
17734020,298.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.0461830012500286,298.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.0486329235136508,298.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.035920113325119,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.0486329235136508,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.2306936532258987,285.21905517578125,284.95001220703125,294.81231689453125,294.0019836425781,296.79010009765625,298.3002319335937,285.1120300292969,1.0,0.1693430691957473,0.9635009765625,0.9635009765625,0.8526356816291809,1.0,-0.4920900762081146,0.2133347690105438,0.2787553071975708,0.081308327615261,1.0,1.0,0.0,33.62244415283203,60.0,13759.275390625,0.0,34.91604995727539,1.0,283.0937805175781,284.8115539550781,296.7058410644531,297.74981689453125,293.1499938964844,293.1499938964844,283.1499938964844,8511.3564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460199773311615,1.0,0.0,0.0,1.9432294368743896,1.943237900733948,2.5196578690156457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.6865234375,0.0,224.6147003173828,1895.4371337890625,0.0,398.6903381347656,0.4873864650726318,1.0,0.0,3.0,1.0,0.0
17734080,298.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.0461830012500286,298.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.0486329235136508,298.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.035920113325119,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.0486329235136508,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.5100474953651428,0.050000000745058,0.2306936532258987,285.21905517578125,284.95001220703125,294.81231689453125,294.0019836425781,296.79010009765625,298.3002319335937,285.1120300292969,1.0,0.1693430691957473,0.9635009765625,0.9635009765625,0.8526356816291809,1.0,-0.4920900762081146,0.2133347690105438,0.2787553071975708,0.081308327615261,1.0,1.0,0.0,33.62244415283203,60.0,13759.275390625,0.0,34.91604995727539,1.0,283.0937805175781,284.8115539550781,296.7058410644531,297.74981689453125,293.1499938964844,293.1499938964844,283.1499938964844,8511.3564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460199773311615,1.0,0.0,0.0,1.9432294368743896,1.943237900733948,2.5196578690156457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.6865234375,0.0,224.6147003173828,1895.4371337890625,0.0,398.6903381347656,0.4873864650726318,1.0,0.0,3.0,1.0,0.0
17734140,298.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.4993208348751068,0.050000000745058,0.0463319607079029,298.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.4993208348751068,0.050000000745058,0.0487897843122482,298.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.4993208348751068,0.050000000745058,0.0360359698534011,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.4993208348751068,0.050000000745058,0.0487897843122482,297.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.4993208348751068,0.050000000745058,0.2314377278089523,285.01055908203125,284.95001220703125,294.8067321777344,293.9984741210937,296.73699951171875,298.2598876953125,284.9662780761719,1.0,0.1768397092819214,0.9895440340042114,0.9895440340042114,0.7825365662574768,1.0,-0.4936773478984833,0.2183433771133422,0.275333970785141,0.0861273482441902,0.8941227793693542,0.8941227793693542,0.0,37.60858154296875,60.0,13743.4794921875,0.0,38.420013427734375,1.0,283.1374816894531,284.6316223144531,296.802978515625,297.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,11621.7861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434661716222763,1.0,0.0,0.0,2.222263097763061,2.222271680831909,3.295218959920021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9306640625,0.0,338.1673278808594,1895.4371337890625,0.0,341.6688232421875,0.5523219108581543,1.0,0.0,3.0,1.0,0.0
17734200,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.495851069688797,0.050000000745058,0.0463866479694843,298.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.495851069688797,0.050000000745058,0.0488473735749721,298.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.495851069688797,0.050000000745058,0.036078505218029,298.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.495851069688797,0.050000000745058,0.0488473735749721,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.495851069688797,0.050000000745058,0.2317109107971191,284.96368408203125,284.95001220703125,294.8045959472656,293.99713134765625,296.7117614746094,298.2451171875,284.93426513671875,1.0,0.1795074790716171,1.0,1.0,0.7543927431106567,1.0,-0.4942601323127746,0.2211198806762695,0.2731402516365051,0.0888460651040077,0.650080680847168,0.650080680847168,0.0,39.07236862182617,60.0,13466.9501953125,0.0,39.71238327026367,1.0,283.14337158203125,284.6162414550781,296.8470153808594,297.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,20260.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293450117111206,1.0,0.0,0.0,2.1568048000335693,2.1568145751953125,3.1039525083542685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.8369140625,0.0,350.3341369628906,1895.4371337890625,0.0,330.7894897460937,0.542675256729126,1.0,0.0,3.0,1.0,0.0
17734260,298.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.4873165488243103,0.050000000745058,0.0465338304638862,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.4873165488243103,0.050000000745058,0.0490023642778396,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.4873165488243103,0.050000000745058,0.0361929796636104,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.4873165488243103,0.050000000745058,0.0490023642778396,297.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.4873165488243103,0.050000000745058,0.2324461191892624,285.0675048828125,284.95001220703125,294.7984924316406,293.9933166503906,296.2689819335937,298.2060546875,285.0478820800781,1.0,0.1865224838256836,1.0,1.0,0.4931707084178924,1.0,-0.4958283901214599,0.2987129390239715,0.1971154361963272,0.1660192012786865,1.0,1.0,0.0,43.02161407470703,60.0,13911.056640625,0.0,43.22483444213867,1.0,283.1487121582031,284.7005615234375,296.92413330078125,297.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,11085.61328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163897931575775,1.0,0.0,0.0,2.202042579650879,2.2020509243011475,3.235525127820438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.44873046875,0.0,327.55010986328125,1895.4371337890625,0.0,305.50537109375,0.5476704835891724,1.0,0.0,3.0,1.0,0.0
17734320,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.4861943423748016,0.050000000745058,0.0465542413294315,298.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.4861943423748016,0.050000000745058,0.0490238592028617,298.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.4861943423748016,0.050000000745058,0.0362088568508625,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.4861943423748016,0.050000000745058,0.0490238592028617,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.4861943423748016,0.050000000745058,0.2325480878353119,285.0565795898437,284.95001220703125,294.7975769042969,293.9927673339844,296.1158752441406,298.2007751464844,285.00372314453125,1.0,0.1874812990427017,1.0,1.0,0.452635645866394,1.0,-0.4960457384586334,0.3234803974628448,0.1725653409957885,0.1906720995903015,1.0,1.0,0.0,43.57135009765625,48.0,13805.41015625,0.0,43.71776580810547,1.0,283.1490478515625,284.64727783203125,296.9509582519531,297.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,11410.484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176749587059021,1.0,0.0,0.0,2.2477476596832275,2.247756242752075,3.371230548054882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.33984375,0.0,347.72662353515625,1895.4371337890625,0.0,307.94097900390625,0.5609453916549683,1.0,0.0,3.0,1.0,0.0
17734380,298.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.4842114448547363,0.050000000745058,0.0465906783938407,298.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.4842114448547363,0.050000000745058,0.0490622296929359,298.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.4842114448547363,0.050000000745058,0.0362371951341629,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.4842114448547363,0.050000000745058,0.0490622296929359,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.4842114448547363,0.050000000745058,0.2327300906181335,284.9222106933594,284.95001220703125,294.7943725585937,293.99078369140625,295.4669189453125,298.182373046875,284.8502197265625,1.0,0.1888943910598755,1.0,1.0,0.3029897511005401,1.0,-0.4964344501495361,0.4178947210311889,0.0785397216677665,0.2847568392753601,0.6052994728088379,0.6052994728088379,0.0,44.5611572265625,48.0,13455.990234375,0.0,44.61507797241211,1.0,283.1496887207031,284.5225830078125,297.0141906738281,298.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17581.02734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237329065799713,1.0,0.0,0.0,2.346219539642334,2.3462300300598145,3.673082176192112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.74853515625,0.0,420.2224426269531,1895.4371337890625,0.0,319.6321716308594,0.5831249356269836,1.0,0.0,3.0,1.0,0.0
17734440,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4840017259120941,0.050000000745058,0.0465945489704608,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4840017259120941,0.050000000745058,0.0490663051605224,298.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4840017259120941,0.050000000745058,0.036240205168724,298.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4840017259120941,0.050000000745058,0.0490663051605224,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4840017259120941,0.050000000745058,0.2327494174242019,285.0017395019531,284.95001220703125,294.791259765625,293.9888610839844,295.012939453125,298.1651306152344,285.40234375,1.0,0.1889398545026779,1.0,1.0,0.1491021811962127,1.0,-0.4964759349822998,0.4734093248844147,0.0230666063725948,0.3402206003665924,0.949999988079071,0.949999988079071,0.0,44.675331115722656,36.0,10981.046875,-0.0,44.72676849365234,1.0,283.1498413085937,285.6396179199219,296.8547058105469,297.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,43750.1328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066157937049866,1.0,0.0,0.0,0.7961809635162354,0.8200988173484802,4.229772798680642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.232177734375,0.0,87.53386688232422,1895.4371337890625,0.0,287.4565734863281,0.3960051536560058,1.0,0.0,3.0,1.0,0.0
17734500,298.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.4852193593978882,0.050000000745058,0.0465720929205417,298.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.4852193593978882,0.050000000745058,0.0490426570177078,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.4852193593978882,0.050000000745058,0.0362227372825145,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.4852193593978882,0.050000000745058,0.0490426570177078,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.4852193593978882,0.050000000745058,0.2326372414827346,285.3651123046875,284.95001220703125,294.78839111328125,293.9870910644531,294.7964172363281,298.1521911621094,285.2100830078125,1.0,0.1877669841051101,1.0,1.0,0.0,1.0,-0.4962368607521057,0.4962355196475982,1.3442685258269194e-06,0.3632294237613678,1.0,1.0,0.0,44.08082580566406,36.0,14130.0341796875,-0.0,44.20123291015625,1.0,283.1499328613281,284.82879638671875,296.9488525390625,297.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,9926.0732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037156701087951,1.0,0.0,0.0,2.096855640411377,2.097374677658081,2.933799407855986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.5380859375,0.0,282.3784484863281,1895.4371337890625,0.0,282.2523803710937,0.5216497182846069,1.0,0.0,3.0,1.0,0.0
17734560,298.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.4877218902111053,0.050000000745058,0.0465264804661273,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.4877218902111053,0.050000000745058,0.0489946268498897,298.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.4877218902111053,0.050000000745058,0.0361872650682926,298.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.4877218902111053,0.050000000745058,0.0489946268498897,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.4877218902111053,0.050000000745058,0.2324094176292419,285.02081298828125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862243652344,298.14031982421875,284.8770751953125,1.0,0.1854989975690841,1.0,1.0,0.0,1.0,-0.4957509636878967,0.4957506060600281,3.582510714750242e-07,0.3631130456924438,1.0,1.0,0.0,42.86359024047852,25.0,13435.447265625,-0.0,43.11796188354492,1.0,283.1499938964844,284.5982360839844,297.05059814453125,298.0924377441406,293.1499938964844,293.1499938964844,283.1499938964844,11522.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163443744182586,1.0,0.0,0.0,2.2609755992889404,2.2609872817993164,3.411026909816428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.22314453125,0.0,353.7965087890625,1895.4371337890625,0.0,305.4195556640625,0.5640010833740234,1.0,0.0,3.0,1.0,0.0
17734620,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.4926954507827759,0.050000000745058,0.0464391075074672,298.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.4926954507827759,0.050000000745058,0.048902615904808,298.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.4926954507827759,0.050000000745058,0.0361193045973777,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.4926954507827759,0.050000000745058,0.048902615904808,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.4926954507827759,0.050000000745058,0.2319729477167129,285.01092529296875,284.95001220703125,294.7823181152344,293.9834289550781,294.78289794921875,298.1246337890625,285.5335388183594,1.0,0.1812057793140411,1.0,1.0,0.0,1.0,-0.4948199987411499,0.4948196411132812,3.575868845473451e-07,0.3627533912658691,0.949999988079071,0.949999988079071,0.0,40.53036117553711,25.0,9423.43359375,-0.0,41.047325134277344,1.0,283.1499938964844,285.5647888183594,296.8666076660156,297.4931335449219,293.1499938964844,293.1499938964844,283.1499938964844,45645.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035288393497467,1.0,0.0,0.0,0.5109157562255859,0.6503397226333618,1.7417750797221743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.904052734375,0.0,66.60857391357422,1895.4371337890625,0.0,281.9193420410156,0.3782757818698883,1.0,0.0,3.0,1.0,0.0
17734680,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.4959014654159546,0.050000000745058,0.0463858023285865,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.4959014654159546,0.050000000745058,0.0488464832305908,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.4959014654159546,0.050000000745058,0.0360778458416461,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.4959014654159546,0.050000000745058,0.0488464832305908,297.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.4959014654159546,0.050000000745058,0.2317066937685012,285.5262145996094,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1190490722656,285.535888671875,1.0,0.1785508394241333,1.0,1.0,0.0,1.0,-0.4942520558834076,0.4942516982555389,3.571786635347962e-07,0.3624990880489349,1.0,1.0,0.0,39.10665512084961,25.0,14931.0517578125,-0.0,39.78756332397461,1.0,283.1499938964844,285.1781005859375,296.8636169433594,297.9118347167969,293.1499938964844,293.1499938964844,283.1499938964844,9043.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925828635692596,1.0,0.0,0.0,1.9768887758255005,1.996588110923767,2.60770121940368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.16748046875,0.0,240.94448852539065,1895.4371337890625,0.0,262.8435974121094,0.4999707341194153,1.0,0.0,3.0,1.0,0.0
17734740,298.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.5116008520126343,0.050000000745058,0.046163473278284,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.5116008520126343,0.14759162068367,0.0486123599112033,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7563715577125549,0.1541793644428253,0.1069834530353546,298.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.5116008520126343,0.050000000745058,0.0486123599112033,297.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.5116008520126343,0.050000000745058,0.2305960953235626,285.0887145996094,284.95001220703125,294.7777404785156,293.98065185546875,294.77813720703125,298.0865478515625,285.0100402832031,1.0,0.1759881675243377,1.0,1.0,0.0,1.0,-0.5771686434745789,0.5771682262420654,4.3135190708198934e-07,0.4256457984447479,1.0,1.0,0.0,33.83568572998047,25.0,15125.5556640625,-0.0,44.2122917175293,1.0,283.1499938964844,284.7467346191406,297.09063720703125,298.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,11826.6884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181386530399322,1.0,0.0,0.0,2.2906289100646973,2.2906532287597656,3.501086496271455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.49560546875,0.0,367.9041442871094,1895.4371337890625,0.0,308.8235168457031,0.5691941976547241,1.0,0.0,3.0,1.0,0.0
17734800,298.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.5266013145446777,0.050000000745058,0.046001948416233,298.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.709129273891449,0.1487638652324676,0.1093776002526283,298.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.778612494468689,0.1523324847221374,0.1079779788851738,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.5266013145446777,0.050000000745058,0.0484422668814659,297.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.5266013145446777,0.050000000745058,0.2297892570495605,285.01031494140625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0609741210937,285.0082092285156,1.0,0.1759105026721954,1.0,1.0,0.0,1.0,-0.6498411297798157,0.6498406529426575,5.009588335269655e-07,0.4801885485649109,1.0,1.0,0.0,30.12773323059082,28.0,16362.095703125,-0.0,48.9888801574707,1.0,283.1499938964844,284.7648620605469,297.1304626464844,298.2593688964844,293.1499938964844,293.1499938964844,283.1499938964844,12857.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297209978103637,1.0,0.0,0.0,2.388361930847168,2.388373613357544,3.806217421242765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.43798828125,0.0,417.0296020507813,1895.4371337890625,0.0,331.5487670898437,0.5957134366035461,1.0,0.0,3.0,1.0,0.0
17734860,297.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.5346772074699402,0.050000000745058,0.0459293611347675,297.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7732551693916321,0.1436079293489456,0.1377574652433395,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7861767411231995,0.1522285938262939,0.1068212464451789,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.5346772074699402,0.1437655538320541,0.0483658276498317,297.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.5346772074699402,0.050000000745058,0.2294266670942306,285.0896911621094,284.95001220703125,294.7735595703125,293.97821044921875,294.7738342285156,297.98004150390625,285.079345703125,1.0,0.1759271770715713,1.0,1.0,0.0,1.0,-0.6819998025894165,0.6819992661476135,5.342412237041572e-07,0.505962073802948,1.0,1.0,0.0,28.492027282714844,28.0,17679.1953125,-0.0,51.17233657836914,1.0,283.1499938964844,284.748779296875,297.2096862792969,298.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,15971.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723018407821655,1.0,0.0,0.0,2.661940097808838,2.661952495574951,4.728135536424816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.3701171875,0.0,577.3793334960938,1895.4371337890625,0.0,428.85400390625,0.6589791774749756,1.0,0.0,3.0,1.0,0.0
17734920,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.5422504544258118,0.050000000745058,0.0458684302866458,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7817068099975586,0.1432271599769592,0.1372812986373901,297.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7961191534996033,0.1526727825403213,0.1069469004869461,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6326515078544617,0.1447042971849441,0.0727736502885818,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.5422504544258118,0.050000000745058,0.2291222959756851,285.0815734863281,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9715270996094,285.072021484375,1.0,0.1763561218976974,1.0,1.0,0.0,1.0,-0.7104024291038513,0.7104018926620483,5.633945647787186e-07,0.5265501141548157,1.0,1.0,0.0,27.107606887817383,46.0,18081.181640625,-0.0,53.233699798583984,1.0,283.1499938964844,284.74285888671875,297.20904541015625,298.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,16381.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784820675849914,1.0,0.0,0.0,2.695880889892578,2.6958935260772705,4.849475203627662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.29248046875,0.0,599.7476196289062,1895.4371337890625,0.0,445.1354064941406,0.6701300740242004,1.0,0.0,3.0,1.0,0.0
17734980,297.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.5552825927734375,0.1440960168838501,0.0457755587995052,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7953911423683167,0.1427303403615951,0.1361096352338791,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8148864507675171,0.1548078507184982,0.1080391183495521,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7887199521064758,0.1419690996408462,0.1328098028898239,297.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.5552825927734375,0.050000000745058,0.2286583930253982,285.1278076171875,284.95001220703125,294.7716979980469,293.9771423339844,294.7719116210937,297.9330749511719,285.1585693359375,1.0,0.18067267537117,1.0,1.0,0.0,1.0,-0.7816909551620483,0.7816902995109558,6.420559657271951e-07,0.5812634825706482,1.0,1.0,0.0,25.30264472961425,46.0,19785.23046875,-0.0,60.91323852539063,1.0,283.1499938964844,284.81915283203125,297.2004699707031,298.5839233398437,293.1499938964844,293.1499938964844,283.1499938964844,18046.013671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001600980758667,1.0,0.0,0.0,2.8295321464538574,2.8295459747314453,5.342230338101217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.72265625,0.0,693.4425048828125,1895.4371337890625,0.0,507.4135437011719,0.6997328996658325,1.0,0.0,3.0,1.0,0.0
17735040,297.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.7982333302497864,0.140863612294197,0.1210586428642273,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.815833568572998,0.1433675289154052,0.1360809206962585,297.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.8384031057357788,0.1575622111558914,0.1096833050251007,297.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8104181289672852,0.1387036144733429,0.1333014070987701,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.5723564028739929,0.050000000745058,0.228138729929924,285.2363586425781,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8826599121094,285.2743835449219,1.0,0.1876946091651916,1.0,1.0,0.0,1.0,-0.8739548921585083,0.873954176902771,7.52008645577007e-07,0.6508188843727112,1.0,1.0,0.0,23.440658569335938,34.0,21736.431640625,-0.0,72.94080352783203,1.0,283.1499938964844,284.9117431640625,297.1972961425781,298.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,19394.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222349762916565,1.0,0.0,0.0,2.933359384536743,2.9333741664886475,5.741480322285497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.0234375,0.0,772.6138916015625,1895.4371337890625,0.0,580.0546875,0.7275971174240112,1.0,0.0,3.0,1.0,0.0
17735100,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.7935866117477417,0.1342940777540207,0.1240672618150711,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.8066617846488953,0.1446067243814468,0.1370326578617096,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.8323206901550293,0.1604808121919632,0.1117047443985939,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.7949057221412659,0.1371289193630218,0.1312824338674545,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.5629791021347046,0.050000000745058,0.2284119874238968,285.30877685546875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8331604003906,285.3078308105469,1.0,0.1904120445251464,1.0,1.0,0.0,1.0,-0.8790588974952698,0.8790581226348877,7.588411676806572e-07,0.6553865671157837,1.0,1.0,0.0,24.96420860290528,34.0,22165.3828125,-0.0,76.09162902832031,1.0,283.1499938964844,284.8990478515625,297.1929016113281,298.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,20821.25,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439188480377197,1.0,0.0,0.0,3.0393266677856445,3.0393426418304443,6.163793955238361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.32080078125,0.0,859.4072265625,1895.4371337890625,0.0,661.700927734375,0.7505128383636475,1.0,0.0,3.0,1.0,0.0
17735160,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.7780052423477173,0.1305437982082367,0.1197727173566818,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.803112804889679,0.1461371183395385,0.1383831948041916,297.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.831150233745575,0.1633581817150116,0.1137563362717628,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.7868055105209351,0.1366117000579834,0.130349576473236,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.5578755736351013,0.050000000745058,0.2285716384649276,285.2855224609375,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8253479003906,285.2758483886719,1.0,0.1915173977613449,1.0,1.0,0.0,1.0,-0.8770578503608704,0.8770570755004883,7.566620752186282e-07,0.6544168591499329,1.0,1.0,0.0,25.803197860717773,25.0,22184.125,-0.0,76.99473571777344,1.0,283.1499938964844,284.8561096191406,297.1571350097656,298.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,21910.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604518055915833,1.0,0.0,0.0,3.117847681045532,3.1178643703460693,6.486390589088842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.39697265625,0.0,927.7514038085938,1895.4371337890625,0.0,731.56103515625,0.7722837328910828,1.0,0.0,3.0,1.0,0.0
17735220,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.7721410393714905,0.1284472793340683,0.1165040433406829,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8096995949745178,0.1490241289138794,0.1410147100687027,297.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.8400847911834717,0.1680695563554763,0.1170866936445236,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.7881512641906738,0.1370297819375991,0.1303041577339172,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.5590711832046509,0.1214259713888168,0.2285334318876266,285.2331237792969,284.95001220703125,294.76727294921875,293.9747619628906,294.767333984375,297.74346923828125,285.2270812988281,1.0,0.1914175003767013,1.0,1.0,0.0,1.0,-0.8801875114440918,0.8801867365837097,7.611807859575492e-07,0.6577336192131042,1.0,1.0,0.0,25.644643783569336,25.0,22318.43359375,-0.0,77.30810546875,1.0,283.1499938964844,284.795654296875,297.0692443847656,298.6726989746094,293.1499938964844,293.1499938964844,283.1499938964844,23773.40625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749830603599548,1.0,0.0,0.0,3.2476534843444824,3.247671604156494,7.037731393211288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.57568359375,0.0,1048.5185546875,1895.4371337890625,0.0,798.870849609375,0.800837516784668,1.0,0.0,3.0,1.0,0.0
17735280,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.8527998924255371,0.1285481303930282,0.1160355508327484,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.8952022790908813,0.1496407985687255,0.1411608159542083,297.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.9355432391166688,0.1689613908529281,0.1174008846282959,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8706388473510742,0.1373222023248672,0.1300922334194183,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.7090483903884888,0.1217520385980606,0.3280708491802215,285.2298889160156,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.71875,285.2511291503906,1.0,0.1931517124176025,1.0,1.0,0.0,1.0,-0.999011218547821,0.9990102648735046,9.175436161967808e-07,0.7437041401863098,1.0,1.0,0.0,18.15776634216309,43.0,23956.255859375,-0.0,87.76459503173828,1.0,283.1499938964844,284.8457946777344,297.0560302734375,298.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,24019.455078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762454867362976,1.0,0.0,0.0,3.264416456222534,3.264434814453125,7.110569981705339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.2373046875,0.0,1064.8385009765625,1895.4371337890625,0.0,804.9921264648438,0.8078467845916748,1.0,0.0,3.0,1.0,0.0
17735340,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.9560824036598206,0.1306855529546737,0.1176698058843612,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.8841379880905151,0.1608214080333709,0.1001349687576294,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.8841379880905151,0.1844943165779113,0.0739593431353569,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.952944278717041,0.1442751586437225,0.1227866858243942,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.9196032881736756,0.1157357022166252,0.5306346416473389,285.547119140625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8031005859375,285.5699768066406,1.0,0.2061504572629928,1.0,1.0,0.0,1.0,-1.1342920064926147,1.1342909336090088,1.1284254242127645e-06,0.853560745716095,1.0,1.0,0.0,15.200870513916016,63.0,27534.375,-0.0,112.5663833618164,1.0,283.1499938964844,285.08673095703125,297.08135986328125,298.8730773925781,293.1499938964844,293.1499938964844,283.1499938964844,25826.05078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936750769615173,1.0,0.0,0.0,3.384955644607544,3.3849751949310303,7.645382993359817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.7021484375,0.0,1187.206298828125,1895.4371337890625,0.0,894.1939086914062,0.8371532559394836,1.0,0.0,3.0,1.0,0.0
17735400,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.9560824036598206,0.1306855529546737,0.1176698058843612,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.8841379880905151,0.1608214080333709,0.1001349687576294,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.8841379880905151,0.1844943165779113,0.0739593431353569,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.952944278717041,0.1442751586437225,0.1227866858243942,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.9196032881736756,0.1157357022166252,0.5306346416473389,285.547119140625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8031005859375,285.5699768066406,1.0,0.2061504572629928,1.0,1.0,0.0,1.0,-1.1342920064926147,1.1342909336090088,1.1284254242127645e-06,0.853560745716095,1.0,1.0,0.0,15.200870513916016,63.0,27534.375,-0.0,112.5663833618164,1.0,283.1499938964844,285.08673095703125,297.08135986328125,298.8730773925781,293.1499938964844,293.1499938964844,283.1499938964844,25826.05078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936750769615173,1.0,0.0,0.0,3.384955644607544,3.3849751949310303,7.645382993359817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.7021484375,0.0,1187.206298828125,1895.4371337890625,0.0,894.1939086914062,0.8371532559394836,1.0,0.0,3.0,1.0,0.0
17735460,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.9139928817749025,0.1313036829233169,0.1181056201457977,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.9879693984985352,0.1635947227478027,0.1552665084600448,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.9177755117416382,0.1897158324718475,0.0928594544529914,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.9486306309700012,0.1445572823286056,0.137011170387268,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.8676377534866333,0.1114962920546531,0.507554829120636,285.6535339355469,284.95001220703125,294.7666931152344,293.9747009277344,294.76666259765625,297.7586364746094,285.66900634765625,1.0,0.2226334810256958,1.0,1.0,0.0,1.0,-1.2208753824234009,1.2208740711212158,1.277581986869336e-06,0.92240172624588,1.0,1.0,0.0,17.94904327392578,63.0,29295.83984375,-0.0,140.156005859375,1.0,283.1499938964844,285.1581115722656,297.1391906738281,299.0712585449219,293.1499938964844,293.1499938964844,283.1499938964844,27146.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221047043800354,1.0,0.0,0.0,3.470440149307251,3.470460891723633,8.036416829781956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.47265625,0.0,1279.443359375,1895.4371337890625,0.0,1058.682861328125,0.855066180229187,1.0,0.0,3.0,1.0,0.0
17735520,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.8808636665344238,0.1316461563110351,0.1184018179774284,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.9545750617980956,0.1634570807218551,0.1552917063236236,297.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.9518865346908568,0.188911885023117,0.1138097718358039,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.674072265625,0.9106074571609496,0.1446809023618698,0.1372131556272506,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.8358070254325867,0.1107724830508232,0.5037708878517151,285.6753845214844,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.73809814453125,285.68804931640625,1.0,0.2274418473243713,1.0,1.0,0.0,1.0,-1.2341948747634888,1.2341935634613037,1.301715315094043e-06,0.933097243309021,1.0,1.0,0.0,19.85774612426757,83.0,29591.935546875,-0.0,148.9191436767578,1.0,283.1499938964844,285.1707763671875,297.1413269042969,299.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,27399.3125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293004155158997,1.0,0.0,0.0,3.486533164978028,3.4865541458129883,8.111121587717207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.33203125,0.0,1297.3250732421875,1895.4371337890625,0.0,1103.7843017578125,0.8619075417518616,1.0,0.0,3.0,1.0,0.0
17735580,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.7494563460350037,0.1328691393136978,0.1201252490282058,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8022025227546692,0.162537083029747,0.1548713594675064,297.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8357192277908325,0.1843226253986358,0.1299989223480224,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7720353603363037,0.1454387605190277,0.1384381800889969,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.7037568688392639,0.1081062108278274,0.4929831326007843,285.708740234375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63677978515625,285.70458984375,1.0,0.2510919868946075,1.0,1.0,0.0,1.0,-1.244293212890625,1.24429190158844,1.3207547908677952e-06,0.9418447613716124,1.0,1.0,0.0,35.406097412109375,71.0,30063.44140625,-0.0,184.75015258789065,1.0,283.1499938964844,285.16217041015625,297.1058959960937,299.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,28813.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565667390823364,1.0,0.0,0.0,3.57537055015564,3.575392484664917,8.529732440365478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.453125,0.0,1399.0416259765625,1895.4371337890625,0.0,1286.30615234375,0.8836032748222351,1.0,0.0,3.0,1.0,0.0
17735640,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.7494563460350037,0.1328691393136978,0.1201252490282058,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8022025227546692,0.162537083029747,0.1548713594675064,297.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8357192277908325,0.1843226253986358,0.1299989223480224,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7720353603363037,0.1454387605190277,0.1384381800889969,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.7037568688392639,0.1081062108278274,0.4929831326007843,285.708740234375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63677978515625,285.70458984375,1.0,0.2510919868946075,1.0,1.0,0.0,1.0,-1.244293212890625,1.24429190158844,1.3207547908677952e-06,0.9418447613716124,1.0,1.0,0.0,35.406097412109375,71.0,30063.44140625,-0.0,184.75015258789065,1.0,283.1499938964844,285.16217041015625,297.1058959960937,299.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,28813.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565667390823364,1.0,0.0,0.0,3.57537055015564,3.575392484664917,8.529732440365478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.453125,0.0,1399.0416259765625,1895.4371337890625,0.0,1286.30615234375,0.8836032748222351,1.0,0.0,3.0,1.0,0.0
