time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.7254534363746643,0.1334156095981598,0.120856836438179,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7730163335800171,0.1628516912460327,0.1551967561244964,297.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.8063582181930542,0.1842717975378036,0.1296988129615783,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.7458625435829163,0.146010473370552,0.1391601711511612,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68719482421875,0.6749165654182434,0.1071976125240325,0.4894133806228637,285.6857604980469,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6053466796875,285.68145751953125,1.0,0.2581218481063843,1.0,1.0,0.0,1.0,-1.241329789161682,1.241328477859497,1.3152970268492936e-06,0.9394531846046448,1.0,1.0,0.0,41.34320068359375,71.0,30067.970703125,-0.0,196.3961334228516,1.0,283.1499938964844,285.135498046875,297.0669860839844,299.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,29607.29296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634883284568787,1.0,0.0,0.0,3.624293327331543,3.6243159770965576,8.764758376855752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.029296875,0.0,1457.26171875,1895.4371337890625,0.0,1335.39111328125,0.8927668333053589,1.0,0.0,3.0,1.0,0.0
17735760,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7128071188926697,0.1339672952890396,0.1214952766895294,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688842773437,0.7585665583610535,0.16347137093544,0.1557950973510742,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.7905102968215942,0.1849440187215805,0.1300346255302429,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.733137309551239,0.1466844230890274,0.1399033963680267,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.6595220565795898,0.1065264046192169,0.4866113364696502,285.668701171875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5811462402344,285.6659851074219,1.0,0.2629473805427551,1.0,1.0,0.0,1.0,-1.2407443523406982,1.2407429218292236,1.3142044963387889e-06,0.9389617443084716,1.0,1.0,0.0,45.21397018432617,59.0,30082.638671875,-0.0,204.3728790283203,1.0,283.1499938964844,285.1186828613281,297.03240966796875,299.0889587402344,293.1499938964844,293.1499938964844,283.1499938964844,30117.779296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669025421142578,1.0,0.0,0.0,3.655404567718506,3.655427694320679,8.915879448068154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.06201171875,0.0,1495.11279296875,1895.4371337890625,0.0,1359.9898681640625,0.9031854271888732,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531066894531,0.7054328322410583,0.1345658749341964,0.122114211320877,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.7511985301971436,0.1643228977918625,0.1565975397825241,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7824696898460388,0.1860484182834625,0.1307332515716552,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.7264965772628784,0.1474689990282058,0.140702337026596,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.6507127285003662,0.1060166880488395,0.4843557178974151,285.652587890625,284.95001220703125,294.7706298828125,293.9775390625,294.7705078125,297.5605773925781,285.6497802734375,1.0,0.2660775184631347,1.0,1.0,0.0,1.0,-1.2415399551391602,1.241538643836975,1.315650138167257e-06,0.9395831823349,1.0,1.0,0.0,47.7093505859375,59.0,30154.388671875,-0.0,209.9154663085937,1.0,283.1499938964844,285.09844970703125,297.0068664550781,299.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,30896.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684178709983826,1.0,0.0,0.0,3.702335119247437,3.702358722686768,9.14628515147342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.52783203125,0.0,1553.441162109375,1895.4371337890625,0.0,1370.988037109375,0.9118648767471312,1.0,0.0,3.0,1.0,0.0
17735880,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7032150626182556,0.1351511925458908,0.1226627901196479,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423034667969,0.7492744326591492,0.1652471125125885,0.1574470996856689,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.7805603742599487,0.1872909069061279,0.1315535753965377,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.7246888279914856,0.1482601016759872,0.1414589583873748,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.6471297144889832,0.105688601732254,0.4827593266963959,285.6422119140625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.54461669921875,285.6405334472656,1.0,0.2674068212509155,1.0,1.0,0.0,1.0,-1.2431938648223877,1.2431925535202026,1.3186768228479195e-06,0.9408968687057496,1.0,1.0,0.0,48.72709655761719,47.0,30211.60546875,-0.0,212.63954162597656,1.0,283.1499938964844,285.0873107910156,296.9927673339844,299.0448303222656,293.1499938964844,293.1499938964844,283.1499938964844,31350.904296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688010692596436,1.0,0.0,0.0,3.7294862270355225,3.729510307312012,9.280926178689696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.70556640625,0.0,1587.8692626953125,1895.4371337890625,0.0,1373.77685546875,0.9213368892669678,1.0,0.0,3.0,1.0,0.0
17735940,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7082886099815369,0.1364524066448211,0.1237729638814926,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.7549932599067688,0.1674061566591262,0.1593765616416931,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.7875159382820129,0.1901934146881103,0.1334778219461441,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.7297863364219666,0.1500393599271774,0.1430634111166,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.6484997868537903,0.1052876859903335,0.4803552627563476,285.6228942871094,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5171203613281,285.6217956542969,1.0,0.2666764855384826,1.0,1.0,0.0,1.0,-1.2481918334960938,1.2481905221939087,1.3278654478199314e-06,0.9448829293251038,1.0,1.0,0.0,47.95451354980469,35.0,30389.576171875,-0.0,212.7401123046875,1.0,283.1499938964844,285.0621337890625,296.9833374023437,299.0377197265625,293.1499938964844,293.1499938964844,283.1499938964844,32550.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690187454223633,1.0,0.0,0.0,3.800193548202514,3.80021858215332,9.63617594607058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.89794921875,0.0,1679.9058837890625,1895.4371337890625,0.0,1375.362548828125,0.938672423362732,1.0,0.0,3.0,1.0,0.0
17736000,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7082886099815369,0.1364524066448211,0.1237729638814926,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.7549932599067688,0.1674061566591262,0.1593765616416931,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.7875159382820129,0.1901934146881103,0.1334778219461441,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.7297863364219666,0.1500393599271774,0.1430634111166,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.6484997868537903,0.1052876859903335,0.4803552627563476,285.6228942871094,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5171203613281,285.6217956542969,1.0,0.2666764855384826,1.0,1.0,0.0,1.0,-1.2481918334960938,1.2481905221939087,1.3278654478199314e-06,0.9448829293251038,1.0,1.0,0.0,47.95451354980469,35.0,30389.576171875,-0.0,212.7401123046875,1.0,283.1499938964844,285.0621337890625,296.9833374023437,299.0377197265625,293.1499938964844,293.1499938964844,283.1499938964844,32550.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690187454223633,1.0,0.0,0.0,3.800193548202514,3.80021858215332,9.63617594607058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.89794921875,0.0,1679.9058837890625,1895.4371337890625,0.0,1375.362548828125,0.938672423362732,1.0,0.0,3.0,1.0,0.0
17736060,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.7156700491905212,0.1371960341930389,0.1243606209754943,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.7631880640983582,0.1686593294143676,0.1604663580656051,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.7968215346336365,0.191859558224678,0.1345700323581695,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.7370721101760864,0.1510568708181381,0.1439375281333923,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.6537286043167114,0.1051893979310989,0.4794132113456726,285.6137390136719,284.95001220703125,294.77716064453125,293.9818420410156,294.7770080566406,297.5046691894531,285.6121826171875,1.0,0.2645591199398041,1.0,1.0,0.0,1.0,-1.251434326171875,1.25143301486969,1.3338516282601631e-06,0.9474714398384094,1.0,1.0,0.0,46.13895797729492,35.0,30508.9609375,-0.0,210.0053100585937,1.0,283.1499938964844,285.04791259765625,296.9849548339844,299.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,33309.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693530678749084,1.0,0.0,0.0,3.8442366123199454,3.844261884689331,9.86083023235551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.23193359375,0.0,1738.994140625,1895.4371337890625,0.0,1377.7996826171875,0.9466511011123656,1.0,0.0,3.0,1.0,0.0
17736120,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.7240452766418457,0.1378397941589355,0.1248492896556854,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.7731146216392517,0.1697424501180648,0.1613920629024505,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.807706892490387,0.1932880133390426,0.1354954540729522,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.7458813190460205,0.1519349813461303,0.1446723341941833,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.6607459187507629,0.1051510944962501,0.4787337779998779,285.6085510253906,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4951477050781,285.6076965332031,1.0,0.2619528770446777,1.0,1.0,0.0,1.0,-1.2543102502822876,1.254308819770813,1.3391752418101532e-06,0.9497667551040648,1.0,1.0,0.0,43.96883010864258,25.0,30588.654296875,-0.0,206.37159729003903,1.0,283.1499938964844,285.0414123535156,296.9872741699219,299.0505676269531,293.1499938964844,293.1499938964844,283.04998779296875,33701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698190569877625,1.0,0.0,0.0,3.8667550086975098,3.8667807579040527,9.97669189928274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.66943359375,0.0,1769.7332763671875,1895.4371337890625,0.0,1381.20068359375,0.9540143013000488,1.0,0.0,3.0,1.0,0.0
17736180,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7470968961715698,0.1391291171312332,0.125840276479721,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.8013688325881958,0.172015368938446,0.163355752825737,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.835556149482727,0.196271002292633,0.1374517083168029,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.7715944647789001,0.1537680178880691,0.1462182253599167,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.6819207668304443,0.1050639152526855,0.4773180484771728,285.5218505859375,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.47540283203125,285.5195007324219,1.0,0.2553058266639709,1.0,1.0,0.0,1.0,-1.2603609561920166,1.2603596448898315,1.3504236449080054e-06,0.954597532749176,1.0,1.0,0.0,38.532752990722656,25.0,31019.990234375,-0.0,196.802734375,1.0,283.0512084960937,284.9423828125,297.0093688964844,299.1112670898437,293.1499938964844,293.1499938964844,282.75,34684.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758647561073303,1.0,0.0,0.0,3.9227454662323,3.92277193069458,1.0267708603350911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.19677734375,0.0,1847.72900390625,1895.4371337890625,0.0,1425.738037109375,0.965665340423584,1.0,0.0,3.0,1.0,0.0
17736240,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7470968961715698,0.1391291171312332,0.125840276479721,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.8013688325881958,0.172015368938446,0.163355752825737,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.835556149482727,0.196271002292633,0.1374517083168029,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.7715944647789001,0.1537680178880691,0.1462182253599167,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.6819207668304443,0.1050639152526855,0.4773180484771728,285.5218505859375,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.47540283203125,285.5195007324219,1.0,0.2553058266639709,1.0,1.0,0.0,1.0,-1.2603609561920166,1.2603596448898315,1.3504236449080054e-06,0.954597532749176,1.0,1.0,0.0,38.532752990722656,25.0,31019.990234375,-0.0,196.802734375,1.0,283.0512084960937,284.9423828125,297.0093688964844,299.1112670898437,293.1499938964844,293.1499938964844,282.75,34684.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758647561073303,1.0,0.0,0.0,3.9227454662323,3.92277193069458,1.0267708603350911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.19677734375,0.0,1847.72900390625,1895.4371337890625,0.0,1425.738037109375,0.965665340423584,1.0,0.0,3.0,1.0,0.0
17736300,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.7584800720214844,0.139645904302597,0.1262810230255127,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8145872354507446,0.173036903142929,0.1642894297838211,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8489060401916504,0.1976132094860077,0.1383766233921051,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.7843793630599976,0.1545814275741577,0.1469496190547943,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.692169725894928,0.104966826736927,0.4766103327274322,285.3837890625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.46551513671875,285.3499755859375,1.0,0.252828449010849,1.0,1.0,0.0,1.0,-1.2631497383117676,1.263148307800293,1.355625386167958e-06,0.9568198919296264,1.0,1.0,0.0,36.326263427734375,25.0,31860.166015625,-0.0,193.00259399414065,1.0,282.79229736328125,284.744384765625,297.0614013671875,299.2864990234375,293.1499938964844,293.1499938964844,282.75,34982.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858401894569397,1.0,0.0,0.0,3.9395790100097656,3.939605712890625,1.0356020538893065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.76416015625,0.0,1871.61865234375,1895.4371337890625,0.0,1500.8482666015625,0.9696710109710692,1.0,0.0,3.0,1.0,0.0
17736360,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7684000730514526,0.1399861276149749,0.1265852749347686,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8253251314163208,0.173895001411438,0.1650956869125366,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8607596158981323,0.198757991194725,0.1391803622245788,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.7954828143119812,0.155246689915657,0.1475680470466613,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.7007344365119934,0.1047636494040489,0.47557333111763,285.2869873046875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.45465087890625,285.2808837890625,1.0,0.2507185339927673,1.0,1.0,0.0,1.0,-1.2649459838867188,1.264944553375244,1.3589899481303291e-06,0.958259344100952,1.0,1.0,0.0,34.592926025390625,25.0,31881.7734375,-0.0,189.8736724853516,1.0,282.7548217773437,284.6853942871094,297.0418701171875,299.2266540527344,293.1499938964844,293.1499938964844,282.45001220703125,35212.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901612281799316,1.0,0.0,0.0,3.952511548995972,3.952538251876831,1.042412350216182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.48388671875,0.0,1890.1112060546875,1895.4371337890625,0.0,1533.9891357421875,0.9727476239204408,1.0,0.0,3.0,1.0,0.0
17736420,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7850739359855652,0.1403923779726028,0.1269410103559494,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8432051539421082,0.1753151416778564,0.1664353162050247,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8813247680664062,0.2007152885198593,0.1405529826879501,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8137044310569763,0.156306967139244,0.1485592722892761,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7140603065490723,0.1041505709290504,0.4726708531379699,285.0421447753906,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4322814941406,285.03717041015625,1.0,0.2473551630973816,1.0,1.0,0.0,1.0,-1.2663357257843018,1.2663344144821167,1.3615975831271498e-06,0.9593738913536072,1.0,1.0,0.0,31.986927032470703,25.0,32656.607421875,-0.0,184.7208251953125,1.0,282.45733642578125,284.42657470703125,297.033203125,299.271240234375,293.1499938964844,293.1499938964844,282.1499938964844,35530.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016398310661316,1.0,0.0,0.0,3.970328569412232,3.970355749130249,1.0518315320950933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.2529296875,0.0,1915.7874755859373,1895.4371337890625,0.0,1623.718505859375,0.9769859313964844,1.0,0.0,3.0,1.0,0.0
17736480,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7850739359855652,0.1403923779726028,0.1269410103559494,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8432051539421082,0.1753151416778564,0.1664353162050247,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8813247680664062,0.2007152885198593,0.1405529826879501,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8137044310569763,0.156306967139244,0.1485592722892761,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7140603065490723,0.1041505709290504,0.4726708531379699,285.0421447753906,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4322814941406,285.03717041015625,1.0,0.2473551630973816,1.0,1.0,0.0,1.0,-1.2663357257843018,1.2663344144821167,1.3615975831271498e-06,0.9593738913536072,1.0,1.0,0.0,31.986927032470703,25.0,32656.607421875,-0.0,184.7208251953125,1.0,282.45733642578125,284.42657470703125,297.033203125,299.271240234375,293.1499938964844,293.1499938964844,282.1499938964844,35530.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016398310661316,1.0,0.0,0.0,3.970328569412232,3.970355749130249,1.0518315320950933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.2529296875,0.0,1915.7874755859373,1895.4371337890625,0.0,1623.718505859375,0.9769859313964844,1.0,0.0,3.0,1.0,0.0
17736540,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7985666394233704,0.1411125063896179,0.1272298544645309,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.8581699728965759,0.1768976002931594,0.1676263660192489,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.898528516292572,0.2029461711645126,0.1418256014585495,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.8273999094963074,0.1575085371732711,0.1494148969650268,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.72324538230896,0.1036102473735809,0.4692329168319702,285.3095092773437,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4140319824219,285.21209716796875,1.0,0.2448591142892837,1.0,1.0,0.0,1.0,-1.266537308692932,1.266535997390747,1.3619326182379154e-06,0.959485411643982,1.0,1.0,0.0,30.140758514404297,25.0,33750.3828125,-0.0,180.80877685546875,1.0,282.1599426269531,284.53521728515625,296.96636962890625,299.2229309082031,293.1499938964844,293.1499938964844,281.8500061035156,28548.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699845552444458,1.0,0.0,0.0,3.502800226211548,3.502821683883667,8.186985951397219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.06982421875,0.0,1321.9769287109375,1895.4371337890625,0.0,1609.53466796875,0.8698081970214844,1.0,0.0,3.0,1.0,0.0
17736600,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7985666394233704,0.1411125063896179,0.1272298544645309,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.8581699728965759,0.1768976002931594,0.1676263660192489,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.898528516292572,0.2029461711645126,0.1418256014585495,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.8273999094963074,0.1575085371732711,0.1494148969650268,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.72324538230896,0.1036102473735809,0.4692329168319702,285.3095092773437,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4140319824219,285.21209716796875,1.0,0.2448591142892837,1.0,1.0,0.0,1.0,-1.266537308692932,1.266535997390747,1.3619326182379154e-06,0.959485411643982,1.0,1.0,0.0,30.140758514404297,25.0,33750.3828125,-0.0,180.80877685546875,1.0,282.1599426269531,284.53521728515625,296.96636962890625,299.2229309082031,293.1499938964844,293.1499938964844,281.8500061035156,28548.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699845552444458,1.0,0.0,0.0,3.502800226211548,3.502821683883667,8.186985951397219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.06982421875,0.0,1321.9769287109375,1895.4371337890625,0.0,1609.53466796875,0.8698081970214844,1.0,0.0,3.0,1.0,0.0
17736660,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.808387279510498,0.1414862126111984,0.1277869790792465,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.868994414806366,0.1778217107057571,0.1686868816614151,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9110386967658995,0.2042067945003509,0.142908826470375,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8369803428649902,0.1582094728946685,0.1502370983362198,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7297590970993042,0.1032658442854881,0.4680702984333038,284.9905700683594,284.95001220703125,294.8076477050781,294.00079345703125,294.80731201171875,297.4037170410156,285.44287109375,1.0,0.2437123954296112,1.0,1.0,0.0,1.0,-1.2693731784820557,1.2693718671798706,1.367240088256949e-06,0.9617311358451844,0.949999988079071,0.949999988079071,0.0,29.049776077270508,25.0,19669.521484375,-0.0,179.3773956298828,1.0,281.8944091796875,284.9329528808594,296.99774169921875,298.9058837890625,293.1499938964844,293.1499938964844,281.8500061035156,108293.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048996686935425,1.0,0.0,0.0,0.8680382966995239,0.8680585622787476,5.0277218832661694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.1826171875,0.0,209.85565185546875,1895.4371337890625,0.0,1649.6328125,0.5575344562530518,1.0,0.0,3.0,1.0,0.0
17736720,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517333984375,0.8145184516906738,0.1426815241575241,0.128249779343605,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.8760098218917847,0.179164320230484,0.16941499710083,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.9196292757987976,0.2059912383556366,0.1436430662870407,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.8431785106658936,0.1593411415815353,0.1508181691169738,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689453125,0.7340400815010071,0.1035736948251724,0.4677984416484833,285.6281433105469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.40509033203125,285.375244140625,1.0,0.2431993782520294,1.0,1.0,0.0,1.0,-1.2720484733581543,1.2720471620559692,1.3721514733333606e-06,0.9637255072593688,1.0,1.0,0.0,28.41861724853516,25.0,34631.83984375,-0.0,178.88343811035156,1.0,281.86785888671875,284.64361572265625,296.9340515136719,299.2247314453125,293.1499938964844,293.1499938964844,281.54998779296875,22787.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923395395278931,1.0,0.0,0.0,3.146245241165161,3.1462621688842773,6.605085332012095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.67822265625,0.0,956.4026489257812,1895.4371337890625,0.0,1550.8302001953125,0.7827229499816895,1.0,0.0,3.0,1.0,0.0
17736780,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8236879110336304,0.1428958624601364,0.129066452383995,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.886898398399353,0.1798658072948455,0.1706127077341079,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9330491423606871,0.2068718075752258,0.1448021531105041,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8528831601142883,0.1598804742097854,0.151797816157341,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.740848183631897,0.10332603007555,0.4680425524711609,284.8214416503906,284.95001220703125,294.8150634765625,294.0052795410156,294.814697265625,297.3974609375,284.9329528808594,1.0,0.2426598817110061,1.0,1.0,0.0,1.0,-1.27733314037323,1.2773317098617554,1.382054961140966e-06,0.9678565859794616,5.551115123125783e-17,5.551115123125783e-17,0.0,27.545434951782227,25.0,22177.380859375,-0.0,178.709228515625,1.0,281.6147766113281,284.4335021972656,297.0617980957031,299.2674560546875,293.1499938964844,293.1499938964844,281.54998779296875,120618.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064166069030762,1.0,0.0,0.0,1.2444820404052734,1.244505524635315,1.0334053968108493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.4677734375,0.0,357.7982788085937,1895.4371337890625,0.0,1661.7548828125,0.5031633973121643,1.0,0.0,3.0,1.0,0.0
17736840,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8300616145133972,0.1442767828702926,0.1295889317989349,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.8948366641998291,0.1814785748720169,0.171504333615303,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.942682921886444,0.208988070487976,0.1456674933433532,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.8600177764892578,0.1612413823604583,0.1525157988071441,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.745574414730072,0.103682167828083,0.4677892327308655,285.6785583496094,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3984069824219,285.3629150390625,1.0,0.2422757893800735,1.0,1.0,0.0,1.0,-1.2806196212768557,1.2806183099746704,1.3880771803087557e-06,0.9702422618865968,1.0,1.0,0.0,26.94745826721192,25.0,35230.3359375,-0.0,178.48095703125,1.0,281.574951171875,284.6205444335937,296.952880859375,299.28045654296875,293.1499938964844,293.1499938964844,281.25,19789.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895648241043091,1.0,0.0,0.0,2.939661264419556,2.9399731159210205,5.766175945609575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.47900390625,0.0,779.5975952148438,1895.4371337890625,0.0,1529.393798828125,0.7326884865760803,1.0,0.0,3.0,1.0,0.0
17736900,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.8374993205070496,0.1442023813724517,0.1302995979785919,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9039528965950012,0.1819349825382232,0.1725948303937912,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9533127546310424,0.2095249593257904,0.1466978937387466,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8683446645736694,0.1615751385688781,0.1534146070480346,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7512593865394592,0.1033665090799331,0.4681124687194824,284.8203125,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.3898620605469,285.11138916015625,1.0,0.2420444041490554,1.0,1.0,0.0,1.0,-1.2854937314987185,1.2854923009872437,1.3972714896226537e-06,0.974043071269989,5.551115123125783e-17,5.551115123125783e-17,0.0,26.33446311950684,25.0,18068.193359375,-0.0,178.7351531982422,1.0,281.3368225097656,284.5454406738281,297.07830810546875,299.1764831542969,293.1499938964844,293.1499938964844,281.25,100446.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053673267364502,1.0,0.0,0.0,0.7384209632873535,0.7384452819824219,3.638324841404028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.25537109375,0.0,162.81155395507812,1895.4371337890625,0.0,1653.365966796875,0.4906294345855713,1.0,0.0,3.0,1.0,0.0
17736960,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.8432586789131165,0.1456552892923355,0.130874752998352,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9115591049194336,0.183676928281784,0.1735980063676834,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.9614181518554688,0.2117985039949417,0.1476616412401199,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.874991774559021,0.1630521416664123,0.1542339473962783,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7555007338523865,0.1037889942526817,0.4681506752967834,285.5245056152344,284.95001220703125,294.8287048339844,294.0134582519531,295.0117492675781,297.3919982910156,285.1957092285156,1.0,0.2418715506792068,0.9960048198699952,0.9960048198699952,0.2000000029802322,1.0,-1.2895677089691162,1.1819095611572266,0.1076581627130508,0.8698525428771973,1.0,1.0,0.0,25.8672103881836,25.0,35454.1640625,-0.0,178.92613220214844,1.0,281.2814025878906,284.4580383300781,296.9958190917969,299.3753662109375,293.1499938964844,293.1499938964844,280.95001220703125,18201.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691310465335846,1.0,0.0,0.0,2.830195188522339,2.831315994262696,5.344734859136224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.06787109375,0.0,695.1821899414062,1895.4371337890625,0.0,1542.86328125,0.7057355046272278,1.0,0.0,3.0,1.0,0.0
17737020,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.8525208234786987,0.146670326590538,0.1320071965456009,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.9245724081993104,0.1856056600809097,0.1756053268909454,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.973675012588501,0.2142528742551803,0.1495650857686996,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8858106732368469,0.1646297723054886,0.1558846533298492,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.762008547782898,0.1037704199552536,0.468475192785263,285.1744079589844,284.95001220703125,294.8389587402344,294.0195617675781,296.0338134765625,297.3842468261719,284.8873291015625,1.0,0.2417598515748977,0.9880144000053406,0.9880144000053406,0.6000000238418579,1.0,-1.2979912757873535,0.6716945171356201,0.6262967586517334,0.3592301905155182,1.0,1.0,0.0,25.18712043762207,25.0,33969.37109375,0.0,179.76597595214844,1.0,280.9870910644531,284.06353759765625,297.0271301269531,299.388916015625,293.1499938964844,293.1499938964844,280.6499938964844,17450.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924161314964294,1.0,0.0,0.0,2.7790791988372803,2.7801601886749268,5.153415827408026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.50634765625,0.0,657.6221313476562,1895.4371337890625,0.0,1551.4241943359375,0.6929148435592651,1.0,0.0,3.0,1.0,0.0
17737080,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.8525208234786987,0.146670326590538,0.1320071965456009,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.9245724081993104,0.1856056600809097,0.1756053268909454,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.973675012588501,0.2142528742551803,0.1495650857686996,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8858106732368469,0.1646297723054886,0.1558846533298492,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.762008547782898,0.1037704199552536,0.468475192785263,285.1744079589844,284.95001220703125,294.8389587402344,294.0195617675781,296.0338134765625,297.3842468261719,284.8873291015625,1.0,0.2417598515748977,0.9880144000053406,0.9880144000053406,0.6000000238418579,1.0,-1.2979912757873535,0.6716945171356201,0.6262967586517334,0.3592301905155182,1.0,1.0,0.0,25.18712043762207,25.0,33969.37109375,0.0,179.76597595214844,1.0,280.9870910644531,284.06353759765625,297.0271301269531,299.388916015625,293.1499938964844,293.1499938964844,280.6499938964844,17450.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924161314964294,1.0,0.0,0.0,2.7790791988372803,2.7801601886749268,5.153415827408026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.50634765625,0.0,657.6221313476562,1895.4371337890625,0.0,1551.4241943359375,0.6929148435592651,1.0,0.0,3.0,1.0,0.0
17737140,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8605939745903015,0.1473924070596695,0.1328485012054443,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.936137080192566,0.1872002035379409,0.1772811561822891,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.983426868915558,0.2162906676530838,0.1511568874120712,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8953470587730408,0.1659236550331115,0.1572547256946563,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7676549553871155,0.1036524325609207,0.468345046043396,284.923095703125,284.95001220703125,294.84912109375,294.0256042480469,296.26531982421875,297.37554931640625,284.6633605957031,1.0,0.2418715357780456,0.980629563331604,0.980629563331604,0.9696887731552124,1.0,-1.3044133186340332,0.5713186860084534,0.7330945730209351,0.2576939165592193,0.1000000014901161,0.1000000014901161,0.0,24.68360137939453,25.0,33755.96484375,0.0,180.71337890625,1.0,280.7030639648437,283.8226318359375,297.0364074707031,299.3697814941406,293.1499938964844,293.1499938964844,280.6499938964844,17964.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849477887153625,1.0,0.0,0.0,2.7081573009490967,2.709415912628174,4.893742584499705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.79736328125,0.0,616.351318359375,1895.4371337890625,0.0,1494.049072265625,0.674733579158783,1.0,0.0,3.0,1.0,0.0
17737200,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8611426949501038,0.1472282707691192,0.1329122185707092,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.9369282722473145,0.187141478061676,0.1774120032787323,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.9840621948242188,0.2162031680345535,0.1512784659862518,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.8960037231445312,0.1658617705106735,0.1573620289564132,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7680216431617737,0.1035372614860534,0.4683333933353424,284.72711181640625,284.95001220703125,294.8500061035156,294.0260925292969,296.2668762207031,297.3729553222656,284.55908203125,1.0,0.2418909221887588,0.9800240397453308,0.9800240397453308,1.0,1.0,-1.3049100637435913,0.5703103542327881,0.7345996499061584,0.2566121220588684,5.551115123125783e-17,5.551115123125783e-17,0.0,24.654691696166992,25.0,30168.384765625,0.0,180.8129730224609,1.0,280.6936950683594,283.76611328125,297.05963134765625,299.3573608398437,293.1499938964844,293.1499938964844,280.95001220703125,62942.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687572181224823,1.0,0.0,0.0,2.200803279876709,2.201511144638061,3.231884306842403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.9755859375,0.0,561.2264404296875,1895.4371337890625,0.0,1514.08935546875,0.55147784948349,1.0,0.0,3.0,1.0,0.0
17737260,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8677148818969727,0.1482466608285904,0.1336487978696823,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9460228681564332,0.1888113915920257,0.1788422614336013,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9911932945251464,0.2183632552623748,0.152646318078041,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9036613702774048,0.1672407388687133,0.1585308462381363,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7724007964134216,0.1035940796136856,0.4681295752525329,284.9347229003906,284.95001220703125,294.8601379394531,294.0321960449219,296.2704162597656,297.36767578125,284.74078369140625,1.0,0.2421302497386932,0.9775565266609192,0.9775565266609192,1.0,1.0,-1.3103095293045044,0.5722891092300415,0.7380204796791077,0.257459282875061,0.1000000014901161,0.1000000014901161,0.0,24.30489158630371,25.0,32930.3046875,0.0,181.8312225341797,1.0,280.8901672363281,283.93212890625,296.9925537109375,299.1476135253906,293.1499938964844,293.1499938964844,280.95001220703125,18163.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631098389625549,1.0,0.0,0.0,2.659548759460449,2.660605192184448,4.719644266515388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.76123046875,0.0,588.2717895507812,1895.4371337890625,0.0,1332.6796875,0.6625662446022034,1.0,0.0,3.0,1.0,0.0
17737320,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8675075769424438,0.1478725671768188,0.1336749941110611,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9461016058921814,0.1886867731809616,0.1790449470281601,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9912626147270204,0.2181828171014785,0.1528260707855224,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.903689742088318,0.1671052277088165,0.1586895883083343,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7719680070877075,0.1033139899373054,0.4677780866622925,284.8212585449219,284.95001220703125,294.8628234863281,294.0338134765625,296.26763916015625,297.3607788085937,285.2449645996094,1.0,0.2421886324882507,0.9769713282585144,0.9769713282585144,1.0,1.0,-1.3105741739273071,0.5723775625228882,0.738196611404419,0.2575612962245941,5.551115123125783e-17,5.551115123125783e-17,0.0,24.332658767700195,25.0,15050.083984375,0.0,181.980712890625,1.0,280.9064025878906,284.35015869140625,297.00152587890625,298.7645263671875,293.1499938964844,293.1499938964844,281.25,78562.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663017988204956,1.0,0.0,0.0,0.5273409485816956,0.5276098251342773,1.855566367225947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.511962890625,0.0,89.23343658447266,1895.4371337890625,0.0,1332.022216796875,0.4491044580936432,1.0,0.0,3.0,1.0,0.0
17737380,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8702641129493713,0.1489732563495636,0.1344586312770843,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.950111210346222,0.1903443485498428,0.1804391145706176,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.994403064250946,0.2203453034162521,0.154157355427742,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9071676135063172,0.1684838831424713,0.1598373502492904,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.772915244102478,0.1034292876720428,0.4677833616733551,284.924072265625,284.95001220703125,294.8743896484375,294.0409545898437,296.27099609375,297.3577575683594,284.821044921875,1.0,0.2424684315919876,0.9746420979499816,0.9746420979499816,1.0,1.0,-1.313077092170715,0.5732601284980774,0.7398170232772827,0.2587375342845917,0.1000000014901161,0.1000000014901161,0.0,24.29868698120117,25.0,31846.810546875,0.0,183.17208862304688,1.0,281.1789855957031,284.0500793457031,297.0340270996094,299.0945129394531,293.1499938964844,293.1499938964844,281.25,23209.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474483013153076,1.0,0.0,0.0,2.6704001426696777,2.670661449432373,4.758236684665462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.24609375,0.0,622.0470581054688,1895.4371337890625,0.0,1223.29541015625,0.6626371145248413,1.0,0.0,3.0,1.0,0.0
17737440,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8755995631217957,0.1491448283195495,0.1343403160572052,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.9569522738456726,0.1909136623144149,0.1805843114852905,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.9833236932754515,0.2216313332319259,0.1451015472412109,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9137590527534484,0.1689047664403915,0.1599237769842147,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7773632407188416,0.1032895818352699,0.4668163359165191,285.1829833984375,284.95001220703125,294.8782653808594,294.0433959960937,296.3423156738281,297.35626220703125,285.827392578125,1.0,0.2421907782554626,0.9739185571670532,0.9739185571670532,1.0,1.0,-1.3042049407958984,0.5694841742515564,0.7347208261489868,0.2555054426193237,1.0,1.0,0.0,23.681575775146484,28.0,18329.880859375,0.0,178.42713928222656,1.0,281.19793701171875,284.8063049316406,296.9875183105469,298.4878234863281,293.1499938964844,293.1499938964844,281.54998779296875,70290.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422783732414246,1.0,0.0,0.0,0.6605858206748962,0.6648798584938049,2.9117357414065737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.369873046875,0.0,103.7474136352539,1895.4371337890625,0.0,1188.4326171875,0.460859090089798,1.0,0.0,3.0,1.0,0.0
17737500,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.8732599020004272,0.1500994563102722,0.1351176649332046,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.9546067118644714,0.192110538482666,0.1818220615386963,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.991291046142578,0.2234586924314499,0.1514821499586105,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.9112457036972046,0.1699306666851043,0.1609430164098739,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.7740374207496643,0.1035255640745163,0.4673033952713012,285.3312072753906,284.95001220703125,294.886962890625,294.0488586425781,296.2776184082031,297.3596496582031,285.1470642089844,1.0,0.2428395897150039,0.972392201423645,0.972392201423645,1.0,1.0,-1.3161559104919434,0.5748257637023926,0.741330087184906,0.258823424577713,1.0,1.0,0.0,24.200912475585938,28.0,31730.748046875,0.0,183.55661010742188,1.0,281.431884765625,284.3581237792969,297.0077514648437,299.0052795410156,293.1499938964844,293.1499938964844,281.54998779296875,16187.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325977444648743,1.0,0.0,0.0,2.676388740539551,2.676853895187378,4.77960213629558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.048828125,0.0,587.2085571289062,1895.4371337890625,0.0,1124.894287109375,0.6682213544845581,1.0,0.0,3.0,1.0,0.0
