time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8710628747940063,0.1494920402765274,0.1351388990879058,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.952744483947754,0.1920027881860733,0.182230070233345,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9960293769836426,0.2234388440847396,0.1555312126874923,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9093461632728576,0.1697873175144195,0.1612654775381088,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7715197205543518,0.1029921546578407,0.4663631319999695,284.9447326660156,284.95001220703125,294.8962707519531,294.05474853515625,296.251953125,297.3461608886719,285.0750732421875,1.0,0.2438570261001587,0.977913737297058,0.977913737297058,0.800000011920929,1.0,-1.320789813995361,0.5908138155937195,0.7299759984016418,0.2738057971000671,0.4123910069465637,0.4123910069465637,0.0,24.460346221923828,31.0,23998.208984375,0.0,185.70962524414065,1.0,281.5181579589844,284.4368591308594,297.10430908203125,299.001220703125,293.1499938964844,293.1499938964844,281.8500061035156,80018.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436675190925598,1.0,0.0,0.0,1.5246686935424805,1.5246930122375488,1.5511163553583176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.294921875,0.0,342.2086181640625,1895.4371337890625,0.0,1197.737548828125,0.5161402821540833,1.0,0.0,3.0,1.0,0.0
17737620,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.5151900053024292,0.1509006470441818,0.0041981325484812,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.5151900053024292,0.1942504942417144,0.0044208518229424,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.5151900053024292,0.22774638235569,0.0032652288209646,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.5151900053024292,0.1717591881752014,0.0044208480976521,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.5151900053024292,0.1024301573634147,0.0209704544395208,285.75,284.95001220703125,294.9102478027344,294.06365966796875,294.6139221191406,297.3554382324219,284.4384460449219,1.0,0.2491193264722824,0.9856076240539552,0.9856076240539552,0.5213154554367065,1.0,-1.6231110095977783,1.0148334503173828,0.6082776188850403,-0.0571450665593147,1.0,1.0,0.0,5.42308235168457,31.0,34816.31640625,0.0,7.107866764068604,1.0,281.7916259765625,284.3252868652344,297.0965881347656,299.0807189941406,293.1499938964844,293.1499938964844,281.8500061035156,19804.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429495811462402,1.0,0.0,0.0,2.963083505630493,2.963098764419556,5.858428266947158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.986328125,0.0,796.4298706054688,1895.4371337890625,0.0,1192.9228515625,0.7367163300514221,1.0,0.0,3.0,1.0,0.0
17737680,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8677089810371399,0.1508656144142151,0.1361034512519836,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9500744938850404,0.1944478005170822,0.1842365711927414,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9969765543937684,0.2276410311460495,0.1590699702501297,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9067322611808776,0.171922966837883,0.1630011349916458,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7655345797538757,0.1026717647910118,0.4642119109630584,284.9588317871094,284.95001220703125,294.91668701171875,294.0677795410156,295.7305603027344,297.3524780273437,285.4465637207031,1.0,0.2453659474849701,0.988956868648529,0.988956868648529,0.4000000059604645,1.0,-1.3240681886672974,0.9056556224822998,0.4184125065803528,0.5878428220748901,0.4928130507469177,0.4928130507469177,0.0,25.042734146118164,34.0,15592.3779296875,0.0,188.9279937744141,1.0,281.8212890625,284.74658203125,297.0860595703125,298.77783203125,293.1499938964844,293.1499938964844,282.1499938964844,93293.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438495516777039,1.0,0.0,0.0,0.631153404712677,0.6311764121055603,2.6580510237295133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2795.34375,0.0,127.64083862304688,1895.4371337890625,0.0,1198.9603271484375,0.4859297573566437,1.0,0.0,3.0,1.0,0.0
17737740,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.8575204610824585,0.152033656835556,0.1372137367725372,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.9375984072685242,0.1959847956895828,0.1858602464199066,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.9871565103530884,0.2283339500427246,0.1599685996770858,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.895632266998291,0.1731636077165603,0.1643513441085815,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.7553074359893799,0.10293510556221,0.4655767679214477,285.3502502441406,284.95001220703125,294.939453125,294.0824584960937,294.9382019042969,297.33709716796875,285.3358459472656,1.0,0.2491289526224136,1.0,1.0,0.0,1.0,-1.3357305526733398,1.3357223272323608,8.188757419702597e-06,1.0133787393569946,1.0,1.0,0.0,26.487781524658203,37.0,34019.28515625,-0.0,196.10025024414065,1.0,282.1255187988281,284.7584533691406,297.1915588378906,299.3331298828125,293.1499938964844,293.1499938964844,281.8500061035156,21644.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512113213539124,1.0,0.0,0.0,3.0988259315490723,3.098844289779663,6.407486239368154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.68212890625,0.0,910.8745727539062,1895.4371337890625,0.0,1249.06640625,0.7691359519958496,1.0,0.0,3.0,1.0,0.0
17737800,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.8575204610824585,0.152033656835556,0.1372137367725372,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.9375984072685242,0.1959847956895828,0.1858602464199066,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.9871565103530884,0.2283339500427246,0.1599685996770858,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.895632266998291,0.1731636077165603,0.1643513441085815,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.7553074359893799,0.10293510556221,0.4655767679214477,285.3502502441406,284.95001220703125,294.939453125,294.0824584960937,294.9382019042969,297.33709716796875,285.3358459472656,1.0,0.2491289526224136,1.0,1.0,0.0,1.0,-1.3357305526733398,1.3357223272323608,8.188757419702597e-06,1.0133787393569946,1.0,1.0,0.0,26.487781524658203,37.0,34019.28515625,-0.0,196.10025024414065,1.0,282.1255187988281,284.7584533691406,297.1915588378906,299.3331298828125,293.1499938964844,293.1499938964844,281.8500061035156,21644.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512113213539124,1.0,0.0,0.0,3.0988259315490723,3.098844289779663,6.407486239368154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.68212890625,0.0,910.8745727539062,1895.4371337890625,0.0,1249.06640625,0.7691359519958496,1.0,0.0,3.0,1.0,0.0
17737860,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8303383588790894,0.1513322740793228,0.1369130760431289,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9036452174186708,0.1960568130016327,0.1862343549728393,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.956536829471588,0.2281342297792434,0.1599404513835907,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8663703799247742,0.1730936169624328,0.1645755618810653,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7308036684989929,0.1020280793309211,0.4629554152488708,284.9755859375,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.31298828125,284.9536437988281,1.0,0.2528209090232849,1.0,1.0,0.0,1.0,-1.3329107761383057,1.332909345626831,1.488932866777759e-06,1.0111199617385864,0.9320212602615356,0.9320212602615356,0.0,29.483129501342773,40.0,35306.83984375,-0.0,201.9076690673828,1.0,281.8611145019531,284.32769775390625,297.30242919921875,299.69415283203125,293.1499938964844,293.1499938964844,281.54998779296875,26959.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997493505477905,1.0,0.0,0.0,3.444023370742798,3.4440438747406006,7.914536581665743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.82666015625,0.0,1252.0316162109375,1895.4371337890625,0.0,1608.7755126953125,0.8514026999473572,1.0,0.0,3.0,1.0,0.0
17737920,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8303383588790894,0.1513322740793228,0.1369130760431289,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9036452174186708,0.1960568130016327,0.1862343549728393,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.956536829471588,0.2281342297792434,0.1599404513835907,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8663703799247742,0.1730936169624328,0.1645755618810653,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7308036684989929,0.1020280793309211,0.4629554152488708,284.9755859375,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.31298828125,284.9536437988281,1.0,0.2528209090232849,1.0,1.0,0.0,1.0,-1.3329107761383057,1.332909345626831,1.488932866777759e-06,1.0111199617385864,0.9320212602615356,0.9320212602615356,0.0,29.483129501342773,40.0,35306.83984375,-0.0,201.9076690673828,1.0,281.8611145019531,284.32769775390625,297.30242919921875,299.69415283203125,293.1499938964844,293.1499938964844,281.54998779296875,26959.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997493505477905,1.0,0.0,0.0,3.444023370742798,3.4440438747406006,7.914536581665743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.82666015625,0.0,1252.0316162109375,1895.4371337890625,0.0,1608.7755126953125,0.8514026999473572,1.0,0.0,3.0,1.0,0.0
17737980,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8081037998199463,0.1511414498090744,0.1366590708494186,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8786768317222595,0.196500539779663,0.1866140514612198,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9275798201560974,0.2288377583026886,0.1603261679410934,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8434103727340698,0.1733443439006805,0.1647899895906448,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7097128629684448,0.1011402234435081,0.4592269361019134,284.9133605957031,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2973327636719,284.8414611816406,1.0,0.256439059972763,1.0,1.0,0.0,1.0,-1.3293038606643677,1.3293023109436035,1.4817301234870683e-06,1.0082001686096191,0.5203301310539246,0.5203301310539246,0.0,32.51094436645508,43.0,35874.80078125,-0.0,207.482650756836,1.0,281.5658264160156,284.1943664550781,297.21929931640625,299.67926025390625,293.1499938964844,293.1499938964844,281.25,27232.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185512185096741,1.0,0.0,0.0,3.296457052230835,3.296476364135742,7.250837370520458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.1943359375,0.0,1115.01318359375,1895.4371337890625,0.0,1760.1177978515625,0.8141210675239563,1.0,0.0,3.0,1.0,0.0
17738040,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8081037998199463,0.1511414498090744,0.1366590708494186,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8786768317222595,0.196500539779663,0.1866140514612198,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9275798201560974,0.2288377583026886,0.1603261679410934,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8434103727340698,0.1733443439006805,0.1647899895906448,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7097128629684448,0.1011402234435081,0.4592269361019134,284.9133605957031,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2973327636719,284.8414611816406,1.0,0.256439059972763,1.0,1.0,0.0,1.0,-1.3293038606643677,1.3293023109436035,1.4817301234870683e-06,1.0082001686096191,0.5203301310539246,0.5203301310539246,0.0,32.51094436645508,43.0,35874.80078125,-0.0,207.482650756836,1.0,281.5658264160156,284.1943664550781,297.21929931640625,299.67926025390625,293.1499938964844,293.1499938964844,281.25,27232.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185512185096741,1.0,0.0,0.0,3.296457052230835,3.296476364135742,7.250837370520458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.1943359375,0.0,1115.01318359375,1895.4371337890625,0.0,1760.1177978515625,0.8141210675239563,1.0,0.0,3.0,1.0,0.0
17738100,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.79890376329422,0.1518184393644333,0.1367565244436264,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8691539764404297,0.1973755806684494,0.1869876980781555,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.9162262678146362,0.2300731241703033,0.1607246249914169,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.8348022103309631,0.1740532666444778,0.1650639772415161,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.7004324197769165,0.1010463833808898,0.4577852487564087,285.8960876464844,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.295654296875,285.67047119140625,1.0,0.2582896649837494,1.0,1.0,0.0,1.0,-1.3289413452148438,1.3289399147033691,1.48097808505554e-06,1.0078740119934082,1.0,1.0,0.0,33.923587799072266,43.0,38193.2265625,-0.0,210.54835510253903,1.0,281.3619689941406,284.9144592285156,297.079345703125,299.49481201171875,293.1499938964844,293.1499938964844,281.25,20500.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706669270992279,1.0,0.0,0.0,2.8808581829071045,2.8808727264404297,5.537797846955073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.95751953125,0.0,742.4598999023438,1895.4371337890625,0.0,1663.7783203125,0.7283400297164917,1.0,0.0,3.0,1.0,0.0
17738160,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7939764261245728,0.1518840193748474,0.1374983489513397,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.86385178565979,0.197733074426651,0.1879433244466781,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9101767539978028,0.2305235415697097,0.1616679280996322,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8299762606620789,0.1743188798427581,0.165860891342163,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6947182416915894,0.1007482931017875,0.4579534828662872,284.8041076660156,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.2924194335937,284.7925720214844,1.0,0.2602974772453308,1.0,1.0,0.0,1.0,-1.3332743644714355,1.333272933959961,1.48965284552105e-06,1.0114105939865112,5.551115123125783e-17,5.551115123125783e-17,0.0,35.022823333740234,46.0,29569.546875,-0.0,214.60536193847656,1.0,281.2753295898437,284.21026611328125,297.2012634277344,299.621337890625,293.1499938964844,293.1499938964844,281.54998779296875,102565.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206985950469971,1.0,0.0,0.0,1.9947144985198968,1.994737982749939,2.654940942647954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.2314453125,0.0,625.6602172851562,1895.4371337890625,0.0,1777.77294921875,0.5351704955101013,1.0,0.0,3.0,1.0,0.0
17738220,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7824922204017639,0.1530174762010574,0.1386114060878753,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8520113825798035,0.1993304193019867,0.1895448267459869,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8970766067504883,0.2325770556926727,0.1631842404603958,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8190460801124573,0.1756394207477569,0.1671969294548034,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6822729706764221,0.1006549969315528,0.4578732848167419,284.983642578125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2909851074219,284.94744873046875,1.0,0.2644147872924804,1.0,1.0,0.0,1.0,-1.3398607969284058,1.3398593664169312,1.502973873357405e-06,1.0168633460998535,0.8242341876029968,0.8242341876029968,0.0,37.522705078125,49.0,35868.640625,-0.0,222.71090698242188,1.0,281.52496337890625,284.3314514160156,297.1531982421875,299.4849548339844,293.1499938964844,293.1499938964844,281.25,21910.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020764946937561,1.0,0.0,0.0,3.075608491897583,3.07563591003418,6.311832407845941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.1435546875,0.0,894.2700805664062,1895.4371337890625,0.0,1627.1790771484375,0.7631188035011292,1.0,0.0,3.0,1.0,0.0
17738280,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7824922204017639,0.1530174762010574,0.1386114060878753,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8520113825798035,0.1993304193019867,0.1895448267459869,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8970766067504883,0.2325770556926727,0.1631842404603958,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8190460801124573,0.1756394207477569,0.1671969294548034,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6822729706764221,0.1006549969315528,0.4578732848167419,284.983642578125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2909851074219,284.94744873046875,1.0,0.2644147872924804,1.0,1.0,0.0,1.0,-1.3398607969284058,1.3398593664169312,1.502973873357405e-06,1.0168633460998535,0.8242341876029968,0.8242341876029968,0.0,37.522705078125,49.0,35868.640625,-0.0,222.71090698242188,1.0,281.52496337890625,284.3314514160156,297.1531982421875,299.4849548339844,293.1499938964844,293.1499938964844,281.25,21910.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020764946937561,1.0,0.0,0.0,3.075608491897583,3.07563591003418,6.311832407845941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.1435546875,0.0,894.2700805664062,1895.4371337890625,0.0,1627.1790771484375,0.7631188035011292,1.0,0.0,3.0,1.0,0.0
17738340,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7667133212089539,0.1527013927698135,0.1384316682815551,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.836734414100647,0.1996005773544311,0.1899309903383255,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8797914981842041,0.2329767048358917,0.1635267734527588,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8038340210914612,0.1757810264825821,0.1674660742282867,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6667985916137695,0.0998694449663162,0.4550834000110626,284.8646850585937,284.95001220703125,295.0818786621094,294.17559814453125,295.0804748535156,297.2773132324219,284.78887939453125,1.0,0.2681024372577667,1.0,1.0,0.0,1.0,-1.3374944925308228,1.337493062019348,1.4985579355197842e-06,1.015316605567932,0.0999999865889549,0.0999999865889549,0.0,40.59787368774414,49.0,36001.44921875,-0.0,228.83322143554688,1.0,281.2721862792969,284.1470031738281,297.2447814941406,299.7091979980469,293.1499938964844,293.1499938964844,281.25,36690.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139252424240112,1.0,0.0,0.0,2.9820001125335693,2.982018232345581,5.933468401053688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.82373046875,0.0,913.4528198242188,1895.4371337890625,0.0,1722.333251953125,0.7308680415153503,1.0,0.0,3.0,1.0,0.0
17738400,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.7656117081642151,0.1526170819997787,0.1384207904338836,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.835666835308075,0.199566051363945,0.1899597197771072,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8785793781280518,0.2329363226890564,0.16355562210083,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8027024269104004,0.1757428050041198,0.1674855351448059,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6657019257545471,0.0997791364789009,0.4548567831516266,284.81756591796875,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2757873535156,284.832275390625,1.0,0.2683797478675842,1.0,1.0,0.0,1.0,-1.3373026847839355,1.3373011350631714,1.498208462180628e-06,1.015200138092041,5.551115123125783e-17,5.551115123125783e-17,0.0,40.8330307006836,37.0,28805.138671875,-0.0,229.29624938964844,1.0,281.2685241699219,284.2594909667969,297.2465515136719,299.6326599121094,293.1499938964844,293.1499938964844,281.54998779296875,104519.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149432301521301,1.0,0.0,0.0,1.8489032983779907,1.848926424980164,2.2809815902746777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.89501953125,0.0,560.4024047851562,1895.4371337890625,0.0,1730.61865234375,0.5223536491394043,1.0,0.0,3.0,1.0,0.0
17738460,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7725938558578491,0.1538062542676925,0.1393875032663345,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8428869247436523,0.2011307477951049,0.1913397908210754,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8871668577194214,0.2349953353404998,0.1649364680051803,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8100036382675171,0.1770392805337906,0.1686116009950637,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6698604822158813,0.0996599569916725,0.4538275003433227,284.9689025878906,284.95001220703125,295.1186828613281,294.1997985839844,295.50860595703125,297.2763366699219,284.9293212890625,1.0,0.266865998506546,1.0,1.0,0.321000337600708,1.0,-1.3418935537338257,1.0787304639816284,0.2631630599498749,0.7570282220840454,0.7607259750366211,0.7607259750366211,0.0,39.728153228759766,25.0,34811.4453125,0.0,228.1961975097656,1.0,281.5254211425781,284.251708984375,297.20513916015625,299.5173034667969,293.1499938964844,293.1499938964844,281.25,22460.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998803615570068,1.0,0.0,0.0,3.084799289703369,3.084819793701172,6.349611680889211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.13623046875,0.0,904.9571533203124,1895.4371337890625,0.0,1609.809326171875,0.7649261951446533,1.0,0.0,3.0,1.0,0.0
17738520,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7725938558578491,0.1538062542676925,0.1393875032663345,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8428869247436523,0.2011307477951049,0.1913397908210754,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8871668577194214,0.2349953353404998,0.1649364680051803,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8100036382675171,0.1770392805337906,0.1686116009950637,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6698604822158813,0.0996599569916725,0.4538275003433227,284.9689025878906,284.95001220703125,295.1186828613281,294.1997985839844,295.50860595703125,297.2763366699219,284.9293212890625,1.0,0.266865998506546,1.0,1.0,0.321000337600708,1.0,-1.3418935537338257,1.0787304639816284,0.2631630599498749,0.7570282220840454,0.7607259750366211,0.7607259750366211,0.0,39.728153228759766,25.0,34811.4453125,0.0,228.1961975097656,1.0,281.5254211425781,284.251708984375,297.20513916015625,299.5173034667969,293.1499938964844,293.1499938964844,281.25,22460.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998803615570068,1.0,0.0,0.0,3.084799289703369,3.084819793701172,6.349611680889211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.13623046875,0.0,904.9571533203124,1895.4371337890625,0.0,1609.809326171875,0.7649261951446533,1.0,0.0,3.0,1.0,0.0
17738580,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.786216676235199,0.1536974310874939,0.1391342580318451,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8577147126197815,0.2014694213867187,0.1915199756622314,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9038859605789183,0.2354699373245239,0.1651319712400436,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8239258527755737,0.1772632747888565,0.1686898469924926,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6807708144187927,0.0990255177021026,0.4504643380641937,284.86456298828125,284.95001220703125,295.1494140625,294.219970703125,296.14556884765625,297.2662353515625,284.7479248046875,1.0,0.2622894644737243,1.0,1.0,0.5955893397331238,1.0,-1.338095784187317,0.694109320640564,0.6439864039421082,0.3742921054363251,0.0999999865889549,0.0999999865889549,0.0,36.86174392700195,25.0,32863.875,0.0,219.93310546875,1.0,281.2796630859375,283.9398498535156,297.23419189453125,299.5611877441406,293.1499938964844,293.1499938964844,281.25,27748.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002180814743042,1.0,0.0,0.0,3.0102550983428955,3.010272026062012,6.046442422302789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.5986328125,0.0,880.1752319335938,1895.4371337890625,0.0,1612.4747314453125,0.7424516081809998,1.0,0.0,3.0,1.0,0.0
17738640,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7897511124610901,0.1535174995660781,0.1390820890665054,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8615453243255615,0.2013811469078064,0.1915348470211029,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.9082870483398438,0.2353587597608566,0.165155753493309,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8273774981498718,0.1771726310253143,0.1686883419752121,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6836973428726196,0.0988433733582496,0.4498336911201477,284.7848815917969,284.95001220703125,295.1546936035156,294.22344970703125,296.2066955566406,297.2630920410156,285.0096435546875,1.0,0.261275976896286,1.0,1.0,0.642000675201416,1.0,-1.3373223543167114,0.6589098572731018,0.6784124374389648,0.3393640518188476,5.551115123125783e-17,5.551115123125783e-17,0.0,36.1981315612793,25.0,17744.63671875,0.0,218.11582946777344,1.0,281.2720947265625,284.2540588378906,297.2192687988281,299.2587280273437,293.1499938964844,293.1499938964844,281.54998779296875,101561.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698705792427063,1.0,0.0,0.0,0.8175141215324402,0.8175330758094788,4.459477409568535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.331298828125,0.0,184.6126251220703,1895.4371337890625,0.0,1600.554443359375,0.4843159019947052,1.0,0.0,3.0,1.0,0.0
17738700,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.801698625087738,0.1549082994461059,0.1394855231046676,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.8742806315422058,0.202815979719162,0.1921136230230331,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.9238003492355348,0.2372889518737793,0.1657657474279403,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.8387023210525513,0.1784010529518127,0.1691503375768661,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.6932299137115479,0.0991170182824134,0.4489344656467438,285.5113220214844,284.95001220703125,295.1732482910156,294.23565673828125,296.3197631835937,297.2704467773437,285.225830078125,1.0,0.2592119574546814,1.0,1.0,0.80250084400177,1.0,-1.3386986255645752,0.6027560234069824,0.7359426617622375,0.2830210626125335,1.0,1.0,0.0,34.351158142089844,25.0,32187.482421875,0.0,214.3791961669922,1.0,281.4421691894531,284.3239440917969,297.0711364746094,299.16998291015625,293.1499938964844,293.1499938964844,281.54998779296875,17829.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670454740524292,1.0,0.0,0.0,2.7990005016326904,2.80041766166687,5.227563519838441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.1962890625,0.0,672.7133178710938,1895.4371337890625,0.0,1361.0252685546875,0.6984251141548157,1.0,0.0,3.0,1.0,0.0
17738760,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8122838139533997,0.1545733660459518,0.1398936510086059,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8860142230987549,0.2027675509452819,0.1926992535591125,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9380860924720764,0.2371612340211868,0.1663256138563156,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8491553068161011,0.1783298105001449,0.169632077217102,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.701855480670929,0.0986868292093277,0.4483446478843689,284.955322265625,284.95001220703125,295.1921691894531,294.2480773925781,296.2686462402344,297.262939453125,285.2929992675781,1.0,0.2574968039989471,1.0,1.0,0.642000675201416,1.0,-1.3404428958892822,0.6483736038208008,0.6920692920684814,0.3283903002738952,0.5164370536804199,0.5164370536804199,0.0,32.867183685302734,25.0,17229.853515625,0.0,211.6552124023437,1.0,281.5198059082031,284.5221862792969,297.140869140625,298.9066772460937,293.1499938964844,293.1499938964844,281.8500061035156,90848.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613730788230896,1.0,0.0,0.0,0.7674940824508667,0.7675256729125977,3.9304612897694824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.49462890625,0.0,154.953125,1895.4371337890625,0.0,1320.2783203125,0.4838080704212188,1.0,0.0,3.0,1.0,0.0
17738820,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8304124474525452,0.155491217970848,0.1405145972967147,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9080396294593812,0.2040322422981262,0.193698912858963,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9629727602005004,0.238767921924591,0.1672792285680771,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8690941333770752,0.179390400648117,0.1704487055540084,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7169843912124634,0.0985085219144821,0.4468118846416473,285.075927734375,284.95001220703125,295.23101806640625,294.2735900878906,295.7062683105469,297.2615051269531,285.0672912597656,1.0,0.2548453211784363,1.0,1.0,0.321000337600708,1.0,-1.3426718711853027,1.0478938817977903,0.2947780787944793,0.7266399264335632,1.0,1.0,0.0,30.477962493896484,25.0,33175.41796875,0.0,207.32215881347656,1.0,281.82574462890625,284.39044189453125,297.2615661621094,299.3297119140625,293.1499938964844,293.1499938964844,281.54998779296875,21503.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459531784057617,1.0,0.0,0.0,3.08870816230774,3.0887246131896973,6.365713147715724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.80126953125,0.0,901.9827270507812,1895.4371337890625,0.0,1213.1480712890625,0.7667168974876404,1.0,0.0,3.0,1.0,0.0
17738880,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8304124474525452,0.155491217970848,0.1405145972967147,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9080396294593812,0.2040322422981262,0.193698912858963,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9629727602005004,0.238767921924591,0.1672792285680771,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8690941333770752,0.179390400648117,0.1704487055540084,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7169843912124634,0.0985085219144821,0.4468118846416473,285.075927734375,284.95001220703125,295.23101806640625,294.2735900878906,295.7062683105469,297.2615051269531,285.0672912597656,1.0,0.2548453211784363,1.0,1.0,0.321000337600708,1.0,-1.3426718711853027,1.0478938817977903,0.2947780787944793,0.7266399264335632,1.0,1.0,0.0,30.477962493896484,25.0,33175.41796875,0.0,207.32215881347656,1.0,281.82574462890625,284.39044189453125,297.2615661621094,299.3297119140625,293.1499938964844,293.1499938964844,281.54998779296875,21503.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459531784057617,1.0,0.0,0.0,3.08870816230774,3.0887246131896973,6.365713147715724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.80126953125,0.0,901.9827270507812,1895.4371337890625,0.0,1213.1480712890625,0.7667168974876404,1.0,0.0,3.0,1.0,0.0
17738940,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8389918804168701,0.15533547103405,0.1401285231113433,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.920443832874298,0.2043079435825348,0.1937491446733474,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.9744109511375428,0.2391728013753891,0.1673326641321182,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.8795900344848633,0.179564356803894,0.1704271286725998,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.7231327295303345,0.0977616608142852,0.4429734945297241,285.3161926269531,284.95001220703125,295.2710876464844,294.29986572265625,295.2699279785156,297.2474670410156,285.2582092285156,1.0,0.2527916431427002,1.0,1.0,0.0,1.0,-1.3376976251602173,1.3376920223236084,5.578009222517721e-06,1.0166192054748535,1.0,1.0,0.0,29.26006317138672,25.0,37160.46875,-0.0,203.1012725830078,1.0,281.5650329589844,284.5838623046875,297.4237365722656,299.7774658203125,293.1499938964844,293.1499938964844,281.25,22723.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803515553474426,1.0,0.0,0.0,3.073321580886841,3.073338031768799,6.302448696260399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.07568359375,0.0,897.599365234375,1895.4371337890625,0.0,1459.27587890625,0.7704576253890991,1.0,0.0,3.0,1.0,0.0
17739000,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8389918804168701,0.15533547103405,0.1401285231113433,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.920443832874298,0.2043079435825348,0.1937491446733474,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.9744109511375428,0.2391728013753891,0.1673326641321182,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.8795900344848633,0.179564356803894,0.1704271286725998,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.7231327295303345,0.0977616608142852,0.4429734945297241,285.3161926269531,284.95001220703125,295.2710876464844,294.29986572265625,295.2699279785156,297.2474670410156,285.2582092285156,1.0,0.2527916431427002,1.0,1.0,0.0,1.0,-1.3376976251602173,1.3376920223236084,5.578009222517721e-06,1.0166192054748535,1.0,1.0,0.0,29.26006317138672,25.0,37160.46875,-0.0,203.1012725830078,1.0,281.5650329589844,284.5838623046875,297.4237365722656,299.7774658203125,293.1499938964844,293.1499938964844,281.25,22723.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803515553474426,1.0,0.0,0.0,3.073321580886841,3.073338031768799,6.302448696260399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.07568359375,0.0,897.599365234375,1895.4371337890625,0.0,1459.27587890625,0.7704576253890991,1.0,0.0,3.0,1.0,0.0
17739060,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8447727560997009,0.1552765220403671,0.1402774006128311,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9285074472427368,0.2044739574193954,0.1940931528806686,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9811957478523254,0.2394135594367981,0.1677001267671585,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.886271595954895,0.1796704083681106,0.1706878840923309,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7269241809844971,0.0973143950104713,0.4413029551506042,284.9974975585937,284.95001220703125,295.29608154296875,294.3162536621094,295.2943725585937,297.2372131347656,285.5381774902344,1.0,0.2518042922019958,1.0,1.0,0.0,1.0,-1.3370434045791626,1.337041974067688,1.4988421526140885e-06,1.0162451267242432,0.9500000476837158,0.9500000476837158,0.0,28.5815658569336,25.0,19405.888671875,-0.0,201.323959350586,1.0,281.3110046386719,284.82666015625,297.4728698730469,299.5362243652344,293.1499938964844,293.1499938964844,281.25,97635.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056252956390381,1.0,0.0,0.0,0.6899703145027161,0.6900005340576172,3.176539209448492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.97412109375,0.0,146.98341369628906,1895.4371337890625,0.0,1655.4267578125,0.5152407884597778,1.0,0.0,3.0,1.0,0.0
17739120,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.8508499264717102,0.1566252410411834,0.1407050043344497,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.9364705681800842,0.2057852298021316,0.1946122795343399,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.9874904751777648,0.2411709874868393,0.1682319641113281,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.8929333090782166,0.1808045804500579,0.1711185723543167,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7310777306556702,0.0976319089531898,0.4409317076206207,285.6464538574219,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2526550292969,285.33892822265625,1.0,0.2513048350811004,1.0,1.0,0.0,1.0,-1.33888041973114,1.338878870010376,1.5024900221760618e-06,1.0176849365234375,1.0,1.0,0.0,28.00764274597168,25.0,38152.640625,-0.0,200.6696929931641,1.0,281.274658203125,284.5560607910156,297.3895263671875,299.9117736816406,293.1499938964844,293.1499938964844,280.95001220703125,19821.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002278566360474,1.0,0.0,0.0,2.943460464477539,2.943500518798828,5.781089953416085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.25341796875,0.0,782.39892578125,1895.4371337890625,0.0,1612.5518798828125,0.7334483861923218,1.0,0.0,3.0,1.0,0.0
17739180,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8583197593688965,0.1563447415828704,0.1412653177976608,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9459487795829772,0.2057441025972366,0.1953059881925583,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9944636821746826,0.2410299926996231,0.1688820272684097,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9010405540466307,0.1807486116886139,0.1717061698436737,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7361037731170654,0.097213365137577,0.4406304657459259,285.0240478515625,284.95001220703125,295.3348999023437,294.34161376953125,295.3331298828125,297.24005126953125,285.6753845214844,1.0,0.2507819831371307,1.0,1.0,0.0,1.0,-1.341519474983215,1.3415179252624512,1.507986326032551e-06,1.0200191736221311,0.949999988079071,0.949999988079071,0.0,27.37053871154785,25.0,17785.296875,0.0,200.15066528320312,1.0,281.0375671386719,284.805908203125,297.4379577636719,299.4798889160156,293.1499938964844,293.1499938964844,280.95001220703125,91144.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171227335929871,1.0,0.0,0.0,0.5491186380386353,0.5495904684066772,2.0119898636039586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.21142578125,0.0,107.4380874633789,1895.4371337890625,0.0,1748.4134521484375,0.4910555779933929,1.0,0.0,3.0,1.0,0.0
17739240,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8442608714103699,0.1578129827976226,0.1419486105442047,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.9272652268409728,0.2072257548570633,0.1961053907871246,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.9805275201797484,0.2430932223796844,0.169629618525505,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8851305842399597,0.1820026338100433,0.1724002808332443,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7237064242362976,0.097562201321125,0.4410494863986969,285.4429931640625,284.95001220703125,295.3545837402344,294.3544921875,295.3528137207031,297.255615234375,285.1307373046875,1.0,0.2499065846204757,1.0,1.0,0.0,1.0,-1.3205703496932983,1.3205689191818235,1.4691944443256943e-06,1.0064162015914917,1.0,1.0,0.0,28.82682991027832,25.0,38270.25,0.0,199.8037109375,1.0,280.9806213378906,284.3678283691406,297.38690185546875,299.9669494628906,293.1499938964844,293.1499938964844,280.6499938964844,18474.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096570134162903,1.0,0.0,0.0,2.854233264923096,2.854811191558838,5.435909997686394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.7880859375,0.0,712.6239013671875,1895.4371337890625,0.0,1687.7822265625,0.7112323045730591,1.0,0.0,3.0,1.0,0.0
17739300,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.8688223958015442,0.1588964909315109,0.1426177024841308,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.9578303694725036,0.2078485637903213,0.1966927945613861,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.9904096126556396,0.2448679804801941,0.1617848724126815,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.9119168519973756,0.1824088096618652,0.1728101521730423,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7418850064277649,0.0971773788332939,0.4397487938404083,285.4274597167969,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2586364746094,286.2023620605469,1.0,0.2493080049753189,1.0,1.0,0.0,1.0,-1.3365389108657837,1.336537480354309,1.4979882507759612e-06,1.0160093307495115,1.0,1.0,0.0,26.51667594909668,25.0,30502.4375,0.0,196.4504852294922,1.0,280.7735900878906,285.2772216796875,297.3510437011719,299.189697265625,293.1499938964844,293.1499938964844,280.6499938964844,60466.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123714089393616,1.0,0.0,0.0,1.1701751947402954,1.1779931783676147,9.136822853861305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.99755859375,0.0,188.0911560058593,1895.4371337890625,0.0,1709.7200927734375,0.5225762128829956,1.0,0.0,3.0,1.0,0.0
17739360,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.874029278755188,0.1594992727041244,0.1438605785369873,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.962760329246521,0.208662748336792,0.1978078782558441,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9894140362739564,0.2469251900911331,0.159719243645668,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.916925311088562,0.1831712126731872,0.1737396419048309,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.7443041205406189,0.0973825454711914,0.4403083622455597,285.0212707519531,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2681884765625,284.7977600097656,1.0,0.2490011602640152,1.0,1.0,0.0,1.0,-1.3386905193328855,1.3386889696121216,1.5025772199805942e-06,1.0180401802062988,0.904453694820404,0.904453694820404,0.0,26.308666229248047,28.0,38719.921875,0.0,196.73110961914065,1.0,280.6854248046875,284.0849914550781,297.4269714355469,300.02862548828125,293.1499938964844,293.1499938964844,280.3500061035156,18003.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142410278320312,1.0,0.0,0.0,2.8230984210968018,2.8234429359436035,5.317963882589538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.45263671875,0.0,689.0699462890625,1895.4371337890625,0.0,1724.901611328125,0.7032474279403687,1.0,0.0,3.0,1.0,0.0
