time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8743399381637573,0.159958004951477,0.1442780941724777,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9634353518486024,0.2094325721263885,0.1985797882080078,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9896209239959716,0.2494298219680786,0.1601392030715942,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9177316427230836,0.1838825941085815,0.1744598299264907,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7438117265701294,0.0973188579082489,0.4401965737342834,284.9186096191406,284.95001220703125,295.4365234375,294.4078369140625,295.4346923828125,297.2716369628906,284.6785888671875,1.0,0.2495981156826019,1.0,1.0,0.0,1.0,-1.3413500785827637,1.3413485288619995,1.508072500655544e-06,1.0203447341918943,0.0999999567866325,0.0999999567866325,0.0,26.405872344970703,28.0,39342.640625,0.0,197.88954162597656,1.0,280.40594482421875,283.9579772949219,297.4809875488281,300.1451416015625,293.1499938964844,293.1499938964844,280.3500061035156,18550.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158924341201782,1.0,0.0,0.0,2.750555515289306,2.751140832901001,5.048172511123994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.38037109375,0.0,645.6268920898438,1895.4371337890625,0.0,1738.3587646484375,0.6846644878387451,1.0,0.0,3.0,1.0,0.0
17739480,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.8738614916801453,0.1596070080995559,0.1443020403385162,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.9629497528076172,0.2091657221317291,0.1986417323350906,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.9898189306259156,0.2492640763521194,0.160545527935028,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.9172207713127136,0.1836496442556381,0.1745184659957885,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.7433363199234009,0.0971285030245781,0.4400886297225952,284.6693115234375,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.2681884765625,284.6661682128906,1.0,0.2497522681951522,1.0,1.0,0.0,1.0,-1.341883420944214,1.3418818712234497,1.5091881095941062e-06,1.020819902420044,5.551115123125783e-17,5.551115123125783e-17,0.0,26.464412689208984,31.0,27250.6171875,0.0,198.2111968994141,1.0,280.3925476074219,284.0390014648437,297.50750732421875,300.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,94549.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203122973442078,1.0,0.0,0.0,1.3087743520736694,1.3090049028396606,1.1429388280248533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.43994140625,0.0,311.9835205078125,1895.4371337890625,0.0,1774.591552734375,0.4571311771869659,1.0,0.0,3.0,1.0,0.0
17739540,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.872134804725647,0.1607646495103836,0.1450435221195221,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9607669115066528,0.2103509604930877,0.1995199620723724,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9909906983375548,0.2512564957141876,0.1630451679229736,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9149395227432252,0.1846964955329895,0.1753004491329193,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7408213019371033,0.0972533747553825,0.4401679635047912,284.93145751953125,284.95001220703125,295.4765014648437,294.43377685546875,295.4746398925781,297.2719421386719,284.762451171875,1.0,0.2511516213417053,1.0,1.0,0.0,1.0,-1.3478593826293943,1.3478578329086304,1.5213711321848675e-06,1.0257624387741089,0.1000000014901161,0.1000000014901161,0.0,26.869882583618164,31.0,38757.0,0.0,201.2600860595703,1.0,280.5914611816406,284.0731811523437,297.45672607421875,299.9672546386719,293.1499938964844,293.1499938964844,280.6499938964844,19134.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049082517623901,1.0,0.0,0.0,2.716909170150757,2.7174034118652344,4.925423695567588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.96044921875,0.0,627.9575805664062,1895.4371337890625,0.0,1649.7012939453125,0.6758959293365479,1.0,0.0,3.0,1.0,0.0
17739600,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8696978688240051,0.1603166759014129,0.1449714750051498,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.958103358745575,0.2100062519311905,0.1995003223419189,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.991776704788208,0.2508721947669983,0.1648240536451339,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.91221022605896,0.1843907833099365,0.1752858608961105,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7387180328369141,0.0969494357705116,0.439599871635437,285.08209228515625,284.95001220703125,295.4866638183594,294.4403381347656,295.4847717285156,297.2644958496094,285.8375244140625,1.0,0.2516623139381408,1.0,1.0,0.0,1.0,-1.3491877317428589,1.3491861820220947,1.5241346318362048e-06,1.026911377906799,0.9500000476837158,0.9500000476837158,0.0,27.11436462402344,34.0,16968.8515625,0.0,202.2950897216797,1.0,280.6081237792969,284.7836303710937,297.4267883300781,299.327392578125,293.1499938964844,293.1499938964844,280.95001220703125,77603.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702531099319458,1.0,0.0,0.0,0.4575905203819275,0.4592966139316559,1.3971643397781008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.8037109375,0.0,76.01995849609375,1895.4371337890625,0.0,1630.784912109375,0.4512612819671631,1.0,0.0,3.0,1.0,0.0
17739660,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8657463788986206,0.1614744067192077,0.1459038108587265,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.95290869474411,0.2111195474863052,0.2004721760749817,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.993607759475708,0.2518083453178406,0.1693663001060485,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9071263670921326,0.1853658556938171,0.1761399209499359,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.734194815158844,0.096994861960411,0.4396908581256866,284.9188537597656,284.95001220703125,295.52227783203125,294.46337890625,295.5204162597656,297.26324462890625,284.8509826660156,1.0,0.2538657486438751,1.0,1.0,0.0,1.0,-1.3580584526062012,1.358056902885437,1.542301447443606e-06,1.0341852903366089,0.1000000014901161,0.1000000014901161,0.0,27.845577239990234,34.0,37593.2578125,0.0,207.1756134033203,1.0,280.8938293457031,284.20098876953125,297.5069885253906,299.94647216796875,293.1499938964844,293.1499938964844,280.95001220703125,30762.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978715658187866,1.0,0.0,0.0,2.6911184787750244,2.6912038326263428,4.83235680803773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.3681640625,0.0,676.2507934570312,1895.4371337890625,0.0,1593.99658203125,0.6650574803352356,1.0,0.0,3.0,1.0,0.0
17739720,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8625289797782898,0.1612424403429031,0.1457411646842956,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.9491790533065796,0.2109417617321014,0.2003518193960189,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.9948428273200988,0.2513133287429809,0.1719276458024978,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.9036924242973328,0.1852040141820907,0.1760338395833969,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.7314866185188293,0.0967605412006378,0.4388608932495117,285.318603515625,284.95001220703125,295.53192138671875,294.4696044921875,295.5300598144531,297.2525329589844,286.0300598144531,1.0,0.2545259594917297,1.0,1.0,0.0,1.0,-1.359668850898743,1.3596673011779783,1.5456291748705553e-06,1.0355212688446045,1.0,1.0,0.0,28.175125122070312,37.0,27893.458984375,0.0,208.5233917236328,1.0,280.9080810546875,285.1847229003906,297.4539794921875,299.3280944824219,293.1499938964844,293.1499938964844,281.25,64041.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934149861335754,1.0,0.0,0.0,1.0335074663162231,1.0335532426834106,7.127228940362329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.0048828125,0.0,164.40206909179688,1895.4371337890625,0.0,1559.1778564453125,0.5019342303276062,1.0,0.0,3.0,1.0,0.0
17739780,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8469478487968445,0.1619016528129577,0.1464273929595947,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9286487698554992,0.211562842130661,0.2010545581579208,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9845582246780396,0.2501280009746551,0.1757154017686844,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.886105477809906,0.1857290863990783,0.1766439974308014,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7170777916908264,0.0963409468531608,0.4375006258487701,284.9532470703125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758972167969,297.2259216308594,284.9298095703125,1.0,0.2579490840435028,1.0,1.0,0.0,1.0,-1.3649921417236328,1.3649905920028689,1.556853248985135e-06,1.040138840675354,0.5755096077919006,0.5755096077919006,0.0,30.22090530395508,40.0,37775.20703125,0.0,215.2196807861328,1.0,281.22540283203125,284.281982421875,297.57891845703125,300.037109375,293.1499938964844,293.1499938964844,281.54998779296875,28713.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702447772026062,1.0,0.0,0.0,2.9391732215881348,2.939189910888672,5.764262027696532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.45263671875,0.0,832.8984985351562,1895.4371337890625,0.0,1630.1239013671875,0.7284799218177795,1.0,0.0,3.0,1.0,0.0
17739840,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8469478487968445,0.1619016528129577,0.1464273929595947,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9286487698554992,0.211562842130661,0.2010545581579208,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9845582246780396,0.2501280009746551,0.1757154017686844,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.886105477809906,0.1857290863990783,0.1766439974308014,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7170777916908264,0.0963409468531608,0.4375006258487701,284.9532470703125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758972167969,297.2259216308594,284.9298095703125,1.0,0.2579490840435028,1.0,1.0,0.0,1.0,-1.3649921417236328,1.3649905920028689,1.556853248985135e-06,1.040138840675354,0.5755096077919006,0.5755096077919006,0.0,30.22090530395508,40.0,37775.20703125,0.0,215.2196807861328,1.0,281.22540283203125,284.281982421875,297.57891845703125,300.037109375,293.1499938964844,293.1499938964844,281.54998779296875,28713.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702447772026062,1.0,0.0,0.0,2.9391732215881348,2.939189910888672,5.764262027696532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.45263671875,0.0,832.8984985351562,1895.4371337890625,0.0,1630.1239013671875,0.7284799218177795,1.0,0.0,3.0,1.0,0.0
17739900,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8337942957878113,0.1618415564298629,0.1461373418569564,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.9113393425941468,0.2114933580160141,0.2008023709058761,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.9691054224967957,0.2495955675840377,0.1750006526708603,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8714940547943115,0.1856444627046585,0.1764121353626251,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.7044072151184082,0.095900148153305,0.4353656768798828,285.2666320800781,284.95001220703125,295.60089111328125,294.51397705078125,295.5989685058594,297.2095642089844,285.21551513671875,1.0,0.2595473825931549,1.0,1.0,0.0,1.0,-1.360639572143555,1.3606380224227903,1.5480330830541789e-06,1.0367473363876345,1.0,1.0,0.0,31.855833053588867,40.0,38006.54296875,0.0,217.39859008789065,1.0,281.46197509765625,284.533935546875,297.52716064453125,299.9077453613281,293.1499938964844,293.1499938964844,281.54998779296875,20844.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000314593315125,1.0,0.0,0.0,3.0068817138671875,3.006897449493408,6.032898909325013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.85986328125,0.0,835.0462646484375,1895.4371337890625,0.0,1611.0013427734375,0.7499001622200012,1.0,0.0,3.0,1.0,0.0
17739960,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8247044682502747,0.1619068682193756,0.146298810839653,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8998308181762695,0.2115016430616378,0.2009247094392776,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9568858742713928,0.2493529319763183,0.1748704463243484,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8611400723457336,0.1856288313865661,0.1765046417713165,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6945832371711731,0.0954968258738517,0.4339470863342285,285.0282287597656,284.95001220703125,295.6240539550781,294.52880859375,295.62213134765625,297.1999816894531,285.0081481933594,1.0,0.2612073123455047,1.0,1.0,0.0,1.0,-1.3592318296432495,1.3592302799224854,1.5452644674951443e-06,1.035732388496399,1.0,1.0,0.0,33.25027847290039,43.0,37842.671875,0.0,220.10223388671875,1.0,281.531982421875,284.3467712402344,297.5758361816406,300.02996826171875,293.1499938964844,293.1499938964844,281.25,23507.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065302133560181,1.0,0.0,0.0,3.229492664337158,3.229510545730591,6.959241432014096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.0498046875,0.0,1031.01953125,1895.4371337890625,0.0,1662.6644287109375,0.8003661036491394,1.0,0.0,3.0,1.0,0.0
17740020,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8086409568786621,0.1627384424209594,0.1467523127794265,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.880504846572876,0.2120641022920608,0.2012235671281814,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.9340603351593018,0.2498767375946045,0.1749273538589477,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8436023592948914,0.1860770583152771,0.1767352074384689,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.6771916151046753,0.0949360206723213,0.4311765432357788,285.2279663085937,284.95001220703125,295.67059326171875,294.5585632324219,295.6686706542969,297.1927795410156,285.06512451171875,1.0,0.2645740509033203,1.0,1.0,0.0,1.0,-1.357149362564087,1.3571478128433228,1.541166852803144e-06,1.0342224836349487,1.0,1.0,0.0,36.01359939575195,46.0,38940.8828125,0.0,225.709716796875,1.0,281.2675170898437,284.3273010253906,297.6039123535156,300.1983947753906,293.1499938964844,293.1499938964844,280.95001220703125,22095.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167959809303284,1.0,0.0,0.0,3.12442398071289,3.124440670013428,6.513782295769488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.04833984375,0.0,934.220947265625,1895.4371337890625,0.0,1745.7406005859375,0.7752465605735779,1.0,0.0,3.0,1.0,0.0
17740080,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8086409568786621,0.1627384424209594,0.1467523127794265,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.880504846572876,0.2120641022920608,0.2012235671281814,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.9340603351593018,0.2498767375946045,0.1749273538589477,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8436023592948914,0.1860770583152771,0.1767352074384689,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.6771916151046753,0.0949360206723213,0.4311765432357788,285.2279663085937,284.95001220703125,295.67059326171875,294.5585632324219,295.6686706542969,297.1927795410156,285.06512451171875,1.0,0.2645740509033203,1.0,1.0,0.0,1.0,-1.357149362564087,1.3571478128433228,1.541166852803144e-06,1.0342224836349487,1.0,1.0,0.0,36.01359939575195,46.0,38940.8828125,0.0,225.709716796875,1.0,281.2675170898437,284.3273010253906,297.6039123535156,300.1983947753906,293.1499938964844,293.1499938964844,280.95001220703125,22095.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167959809303284,1.0,0.0,0.0,3.12442398071289,3.124440670013428,6.513782295769488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.04833984375,0.0,934.220947265625,1895.4371337890625,0.0,1745.7406005859375,0.7752465605735779,1.0,0.0,3.0,1.0,0.0
17740140,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.7984345555305481,0.164354532957077,0.1482210159301757,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8682734966278076,0.2132711261510849,0.2023972272872924,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9191088676452636,0.2512787580490112,0.175929844379425,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8326743245124817,0.1871117353439331,0.1777472347021103,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.6656926870346069,0.0947475954890251,0.4305194318294525,285.1677551269531,284.95001220703125,295.71734619140625,294.5882568359375,295.7154235839844,297.1993103027344,284.9712219238281,1.0,0.2682478427886963,1.0,1.0,0.0,1.0,-1.3619484901428225,1.361946940422058,1.5511135416090838e-06,1.0382252931594849,1.0,1.0,0.0,38.3723030090332,49.0,39575.859375,0.0,232.98876953125,1.0,280.9764099121094,284.2319641113281,297.6273498535156,300.2833557128906,293.1499938964844,293.1499938964844,280.6499938964844,20243.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208124995231628,1.0,0.0,0.0,2.993846654891968,2.99389386177063,5.980705850561208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.71435546875,0.0,821.6641845703125,1895.4371337890625,0.0,1778.7117919921875,0.7442278265953064,1.0,0.0,3.0,1.0,0.0
17740200,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.7984345555305481,0.164354532957077,0.1482210159301757,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8682734966278076,0.2132711261510849,0.2023972272872924,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9191088676452636,0.2512787580490112,0.175929844379425,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8326743245124817,0.1871117353439331,0.1777472347021103,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.6656926870346069,0.0947475954890251,0.4305194318294525,285.1677551269531,284.95001220703125,295.71734619140625,294.5882568359375,295.7154235839844,297.1993103027344,284.9712219238281,1.0,0.2682478427886963,1.0,1.0,0.0,1.0,-1.3619484901428225,1.361946940422058,1.5511135416090838e-06,1.0382252931594849,1.0,1.0,0.0,38.3723030090332,49.0,39575.859375,0.0,232.98876953125,1.0,280.9764099121094,284.2319641113281,297.6273498535156,300.2833557128906,293.1499938964844,293.1499938964844,280.6499938964844,20243.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208124995231628,1.0,0.0,0.0,2.993846654891968,2.99389386177063,5.980705850561208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.71435546875,0.0,821.6641845703125,1895.4371337890625,0.0,1778.7117919921875,0.7442278265953064,1.0,0.0,3.0,1.0,0.0
17740260,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7889278531074524,0.1656769812107086,0.149791345000267,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8570543527603149,0.2142114490270614,0.2036497443914413,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9056130647659302,0.252255380153656,0.1769604235887527,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8225695490837097,0.1879278123378753,0.1788475513458252,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6553391814231873,0.0945051088929176,0.4304023683071136,284.9324951171875,284.95001220703125,295.7641296386719,294.6178894042969,295.7622375488281,297.1993103027344,284.7742614746094,1.0,0.2721687257289886,1.0,1.0,0.0,1.0,-1.3677575588226318,1.3677560091018677,1.5632033409929136e-06,1.043063759803772,0.3580222725868225,0.3580222725868225,0.0,40.87532424926758,52.0,40172.703125,0.0,241.0452575683593,1.0,280.681640625,284.0494689941406,297.6836242675781,300.3873291015625,293.1499938964844,293.1499938964844,280.3500061035156,20473.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256823778152466,1.0,0.0,0.0,2.923082113265991,2.9231948852539062,5.701319309991959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.04638671875,0.0,771.8341674804688,1895.4371337890625,0.0,1819.025634765625,0.726064920425415,1.0,0.0,3.0,1.0,0.0
17740320,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7889278531074524,0.1656769812107086,0.149791345000267,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8570543527603149,0.2142114490270614,0.2036497443914413,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9056130647659302,0.252255380153656,0.1769604235887527,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8225695490837097,0.1879278123378753,0.1788475513458252,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6553391814231873,0.0945051088929176,0.4304023683071136,284.9324951171875,284.95001220703125,295.7641296386719,294.6178894042969,295.7622375488281,297.1993103027344,284.7742614746094,1.0,0.2721687257289886,1.0,1.0,0.0,1.0,-1.3677575588226318,1.3677560091018677,1.5632033409929136e-06,1.043063759803772,0.3580222725868225,0.3580222725868225,0.0,40.87532424926758,52.0,40172.703125,0.0,241.0452575683593,1.0,280.681640625,284.0494689941406,297.6836242675781,300.3873291015625,293.1499938964844,293.1499938964844,280.3500061035156,20473.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256823778152466,1.0,0.0,0.0,2.923082113265991,2.9231948852539062,5.701319309991959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.04638671875,0.0,771.8341674804688,1895.4371337890625,0.0,1819.025634765625,0.726064920425415,1.0,0.0,3.0,1.0,0.0
17740380,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.780857264995575,0.1669962555170059,0.1510710567235946,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8477470874786377,0.2151443809270858,0.2046388238668441,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8950063586235046,0.2532577514648437,0.1777464747428894,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8138729333877563,0.188743382692337,0.179722711443901,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6469079852104187,0.0943750292062759,0.4302559494972229,284.9090270996094,284.95001220703125,295.8041381835937,294.64306640625,295.8022155761719,297.2007751464844,284.7126159667969,1.0,0.2756266593933105,1.0,1.0,0.0,1.0,-1.3722994327545166,1.3722978830337524,1.5726540141258738e-06,1.0467994213104248,0.0999999716877937,0.0999999716877937,0.0,43.17021942138672,52.0,40892.765625,0.0,248.17926025390625,1.0,280.4043884277344,283.9702453613281,297.7221984863281,300.4897155761719,293.1499938964844,293.1499938964844,280.3500061035156,20081.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269556522369385,1.0,0.0,0.0,2.8268158435821533,2.827062129974365,5.331978059075482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.6923828125,0.0,703.5279541015625,1895.4371337890625,0.0,1829.6259765625,0.7023451328277588,1.0,0.0,3.0,1.0,0.0
17740440,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7789415121078491,0.1666721850633621,0.1511713415384292,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.8456951975822449,0.2148340940475464,0.2046983540058136,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8926208019256592,0.2527895271778106,0.1777642667293548,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.8118863105773926,0.1884695440530777,0.1797776818275451,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.6451370716094971,0.0941425487399101,0.4300345778465271,284.71405029296875,284.95001220703125,295.8109130859375,294.6473083496094,295.8090209960937,297.1923522949219,284.9061889648437,1.0,0.2762113809585571,1.0,1.0,0.0,1.0,-1.372317910194397,1.3723163604736328,1.5727622439953848e-06,1.046887993812561,5.551115123125783e-17,5.551115123125783e-17,0.0,43.646034240722656,40.0,23471.466796875,0.0,249.29689025878903,1.0,280.3901062011719,284.2274780273437,297.735595703125,300.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,95358.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305031418800354,1.0,0.0,0.0,0.9008599519729614,0.9009437561035156,5.41511901985814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.01416015625,0.0,195.2385711669922,1895.4371337890625,0.0,1859.2861328125,0.4591421782970428,1.0,0.0,3.0,1.0,0.0
17740500,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.7801945209503174,0.168528065085411,0.1517563164234161,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.846463143825531,0.2162794917821884,0.2051056623458862,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.8934148550033569,0.2546151876449585,0.1780727654695511,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77935791015625,0.8126301169395447,0.1897371113300323,0.1801319718360901,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.6450233459472656,0.0944649949669838,0.4294342696666717,285.7645568847656,284.95001220703125,295.8342590332031,294.6619567871094,295.8323669433594,297.20721435546875,285.35577392578125,1.0,0.2760034799575805,1.0,1.0,0.0,1.0,-1.373573660850525,1.3735721111297607,1.5752802937640809e-06,1.047813892364502,1.0,1.0,0.0,43.61355972290039,40.0,41330.3828125,0.0,249.72116088867188,1.0,280.5386962890625,284.50933837890625,297.5935363769531,300.1876220703125,293.1499938964844,293.1499938964844,280.6499938964844,16041.7412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078610062599182,1.0,0.0,0.0,2.650371551513672,2.6533799171447754,4.687128978275723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.9638671875,0.0,571.9708251953125,1895.4371337890625,0.0,1673.33447265625,0.6631825566291809,1.0,0.0,3.0,1.0,0.0
17740560,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.7858257293701172,0.1680913716554641,0.1523679941892624,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.8516494631767273,0.2157657742500305,0.2055128067731857,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.8991641402244568,0.2537397146224975,0.1783663481473922,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8175743818283081,0.1892864257097244,0.1804874837398529,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.64834064245224,0.0939326956868171,0.4288476705551147,285.20953369140625,284.95001220703125,295.8575744628906,294.6764831542969,295.8556823730469,297.1887512207031,286.0043640136719,1.0,0.2747599482536316,1.0,1.0,0.0,1.0,-1.374884843826294,1.3748832941055298,1.5781694173711005e-06,1.0490505695343018,1.0,1.0,0.0,42.62564849853516,28.0,21893.3359375,0.0,247.92849731445312,1.0,280.6125183105469,284.9186096191406,297.650146484375,299.6183166503906,293.1499938964844,293.1499938964844,280.95001220703125,76132.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122935652732849,1.0,0.0,0.0,0.6314419507980347,0.6327335238456726,2.660482145699916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.83544921875,0.0,105.7111358642578,1895.4371337890625,0.0,1709.089111328125,0.4699703454971313,1.0,0.0,3.0,1.0,0.0
17740620,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8079771995544434,0.1693705469369888,0.1534012407064438,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8737236857414246,0.2165097892284393,0.2061058729887008,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9250167608261108,0.2544349431991577,0.1787781715393066,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.837510883808136,0.1899414956569671,0.1809912025928497,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6638752818107605,0.0936551168560981,0.4269454777240753,284.9942932128906,284.95001220703125,295.9039611816406,294.7053527832031,295.9020690917969,297.1842041015625,285.3232727050781,1.0,0.2695314884185791,1.0,1.0,0.0,1.0,-1.3756535053253174,1.3756519556045532,1.5797966170794098e-06,1.0497041940689087,0.6851513981819153,0.6851513981819153,0.0,38.58926010131836,25.0,25798.24609375,0.0,238.78370666503903,1.0,280.9189147949219,284.731201171875,297.7347412109375,299.98309326171875,293.1499938964844,293.1499938964844,281.25,84679.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100142240524292,1.0,0.0,0.0,1.0744582414627075,1.0744794607162476,7.703224014221632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.541015625,0.0,218.76304626464844,1895.4371337890625,0.0,1690.6619873046875,0.4965881109237671,1.0,0.0,3.0,1.0,0.0
17740680,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8079771995544434,0.1693705469369888,0.1534012407064438,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8737236857414246,0.2165097892284393,0.2061058729887008,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9250167608261108,0.2544349431991577,0.1787781715393066,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.837510883808136,0.1899414956569671,0.1809912025928497,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6638752818107605,0.0936551168560981,0.4269454777240753,284.9942932128906,284.95001220703125,295.9039611816406,294.7053527832031,295.9020690917969,297.1842041015625,285.3232727050781,1.0,0.2695314884185791,1.0,1.0,0.0,1.0,-1.3756535053253174,1.3756519556045532,1.5797966170794098e-06,1.0497041940689087,0.6851513981819153,0.6851513981819153,0.0,38.58926010131836,25.0,25798.24609375,0.0,238.78370666503903,1.0,280.9189147949219,284.731201171875,297.7347412109375,299.98309326171875,293.1499938964844,293.1499938964844,281.25,84679.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100142240524292,1.0,0.0,0.0,1.0744582414627075,1.0744794607162476,7.703224014221632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.541015625,0.0,218.76304626464844,1895.4371337890625,0.0,1690.6619873046875,0.4965881109237671,1.0,0.0,3.0,1.0,0.0
17740740,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8290970921516418,0.1705116182565689,0.1540810316801071,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8972054719924927,0.216974675655365,0.2062638849020004,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9525834918022156,0.2548236846923828,0.1787974238395691,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8585891127586365,0.190336525440216,0.1811032891273498,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6804227232933044,0.0932154059410095,0.4240325391292572,284.9954528808594,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.1756591796875,284.9682922363281,1.0,0.2646965980529785,1.0,1.0,0.0,1.0,-1.373317837715149,1.3733161687850952,1.5749235444673104e-06,1.0477896928787231,0.9549862146377563,0.9549862146377563,0.0,34.95302200317383,25.0,39443.0625,0.0,229.37762451171875,1.0,281.2269897460937,284.2811584472656,297.78582763671875,300.3287353515625,293.1499938964844,293.1499938964844,280.95001220703125,21846.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114948034286499,1.0,0.0,0.0,3.10774564743042,3.107762336730957,6.444426503549039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.93994140625,0.0,919.2566528320312,1895.4371337890625,0.0,1702.6217041015625,0.7712123394012451,1.0,0.0,3.0,1.0,0.0
17740800,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8290970921516418,0.1705116182565689,0.1540810316801071,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8972054719924927,0.216974675655365,0.2062638849020004,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9525834918022156,0.2548236846923828,0.1787974238395691,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8585891127586365,0.190336525440216,0.1811032891273498,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6804227232933044,0.0932154059410095,0.4240325391292572,284.9954528808594,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.1756591796875,284.9682922363281,1.0,0.2646965980529785,1.0,1.0,0.0,1.0,-1.373317837715149,1.3733161687850952,1.5749235444673104e-06,1.0477896928787231,0.9549862146377563,0.9549862146377563,0.0,34.95302200317383,25.0,39443.0625,0.0,229.37762451171875,1.0,281.2269897460937,284.2811584472656,297.78582763671875,300.3287353515625,293.1499938964844,293.1499938964844,280.95001220703125,21846.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114948034286499,1.0,0.0,0.0,3.10774564743042,3.107762336730957,6.444426503549039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.93994140625,0.0,919.2566528320312,1895.4371337890625,0.0,1702.6217041015625,0.7712123394012451,1.0,0.0,3.0,1.0,0.0
17740860,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8462415933609009,0.1715972572565078,0.1546677947044372,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9171665906906128,0.2172751128673553,0.2062042951583862,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9723550081253052,0.254859060049057,0.1785489171743393,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8762605786323547,0.1906105875968933,0.1810356676578521,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.693760871887207,0.0928640663623809,0.4211328625679016,284.8759765625,284.95001220703125,295.9988098144531,294.7631530761719,295.9967041015625,297.1640625,284.7992858886719,1.0,0.2610720694065094,1.0,1.0,0.0,1.0,-1.370085835456848,1.370084285736084,1.5681530385336373e-06,1.04509437084198,0.2062022387981414,0.2062022387981414,0.0,32.397918701171875,25.0,39919.15625,0.0,222.18826293945312,1.0,280.9672546386719,284.0796203613281,297.8505859375,300.545166015625,293.1499938964844,293.1499938964844,281.25,31103.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281626462936401,1.0,0.0,0.0,3.076521158218384,3.0765390396118164,6.315578389148868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0869140625,0.0,952.9581909179688,1895.4371337890625,0.0,1839.6964111328125,0.7567829489707947,1.0,0.0,3.0,1.0,0.0
17740920,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8462415933609009,0.1715972572565078,0.1546677947044372,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9171665906906128,0.2172751128673553,0.2062042951583862,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9723550081253052,0.254859060049057,0.1785489171743393,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8762605786323547,0.1906105875968933,0.1810356676578521,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.693760871887207,0.0928640663623809,0.4211328625679016,284.8759765625,284.95001220703125,295.9988098144531,294.7631530761719,295.9967041015625,297.1640625,284.7992858886719,1.0,0.2610720694065094,1.0,1.0,0.0,1.0,-1.370085835456848,1.370084285736084,1.5681530385336373e-06,1.04509437084198,0.2062022387981414,0.2062022387981414,0.0,32.397918701171875,25.0,39919.15625,0.0,222.18826293945312,1.0,280.9672546386719,284.0796203613281,297.8505859375,300.545166015625,293.1499938964844,293.1499938964844,281.25,31103.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281626462936401,1.0,0.0,0.0,3.076521158218384,3.0765390396118164,6.315578389148868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0869140625,0.0,952.9581909179688,1895.4371337890625,0.0,1839.6964111328125,0.7567829489707947,1.0,0.0,3.0,1.0,0.0
17740980,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8761417865753174,0.174993559718132,0.157400831580162,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9517826437950134,0.2195721715688705,0.208047866821289,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9981977343559264,0.2572821080684662,0.1796614080667495,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9059102535247804,0.1927167177200317,0.1827058792114257,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7167595624923706,0.0937798544764518,0.4237948060035705,285.0721130371094,284.95001220703125,296.0533142089844,294.7947998046875,296.051025390625,297.1824035644531,285.0291442871094,1.0,0.2588566243648529,1.0,1.0,0.0,1.0,-1.3815830945968628,1.381581425666809,1.5919256384222535e-06,1.0542651414871216,1.0,1.0,0.0,29.509212493896484,28.0,39862.41796875,0.0,219.83914184570312,1.0,281.22589111328125,284.3290405273437,297.8130798339844,300.38775634765625,293.1499938964844,293.1499938964844,280.95001220703125,21602.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161201238632202,1.0,0.0,0.0,3.095510959625244,3.095527410507202,6.393784701685945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.17041015625,0.0,907.9791259765624,1895.4371337890625,0.0,1740.218017578125,0.76835697889328,1.0,0.0,3.0,1.0,0.0
17741040,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8761417865753174,0.174993559718132,0.157400831580162,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9517826437950134,0.2195721715688705,0.208047866821289,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9981977343559264,0.2572821080684662,0.1796614080667495,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9059102535247804,0.1927167177200317,0.1827058792114257,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7167595624923706,0.0937798544764518,0.4237948060035705,285.0721130371094,284.95001220703125,296.0533142089844,294.7947998046875,296.051025390625,297.1824035644531,285.0291442871094,1.0,0.2588566243648529,1.0,1.0,0.0,1.0,-1.3815830945968628,1.381581425666809,1.5919256384222535e-06,1.0542651414871216,1.0,1.0,0.0,29.509212493896484,28.0,39862.41796875,0.0,219.83914184570312,1.0,281.22589111328125,284.3290405273437,297.8130798339844,300.38775634765625,293.1499938964844,293.1499938964844,280.95001220703125,21602.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161201238632202,1.0,0.0,0.0,3.095510959625244,3.095527410507202,6.393784701685945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.17041015625,0.0,907.9791259765624,1895.4371337890625,0.0,1740.218017578125,0.76835697889328,1.0,0.0,3.0,1.0,0.0
17741100,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8803752064704895,0.1755142509937286,0.1580931544303894,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9558034539222716,0.2197835743427276,0.2084327191114425,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.996076226234436,0.2575384080410003,0.1763552129268646,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.909848928451538,0.1929607987403869,0.1830967366695404,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7195053696632385,0.0939270257949829,0.4247183501720428,284.9805603027344,284.95001220703125,296.08258056640625,294.8113708496094,296.0801696777344,297.1747131347656,285.3016357421875,1.0,0.2584337294101715,1.0,1.0,0.0,1.0,-1.381014347076416,1.381012797355652,1.5906601902315742e-06,1.0537238121032717,0.814917266368866,0.814917266368866,0.0,29.186079025268555,28.0,28176.3671875,0.0,218.7813415527344,1.0,281.0203857421875,284.7488098144531,297.86993408203125,300.260009765625,293.1499938964844,293.1499938964844,280.95001220703125,91721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725803017616272,1.0,0.0,0.0,1.2738100290298462,1.2738285064697266,1.082686580389236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.5869140625,0.0,293.2194519042969,1895.4371337890625,0.0,1820.02880859375,0.5415835380554199,1.0,0.0,3.0,1.0,0.0
17741160,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.886008083820343,0.1774178743362426,0.1592827141284942,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9609227776527404,0.2211432456970214,0.209259808063507,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.9951345324516296,0.2596681118011474,0.1737286001443863,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.915145218372345,0.1942226588726043,0.1838807463645935,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.7231038212776184,0.0946181342005729,0.4267226159572601,285.16510009765625,284.95001220703125,296.1130676269531,294.8284606933594,296.1105651855469,297.1873779296875,285.0113525390625,1.0,0.2584352195262909,1.0,1.0,0.0,1.0,-1.3836290836334229,1.3836275339126587,1.5959935808496084e-06,1.0557018518447876,1.0,1.0,0.0,28.8795108795166,31.0,41053.21875,0.0,219.0443115234375,1.0,280.9688415527344,284.283935546875,297.87530517578125,300.5975646972656,293.1499938964844,293.1499938964844,280.6499938964844,21263.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725644588470459,1.0,0.0,0.0,3.065479516983032,3.065495729446411,6.270326480262156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.0810546875,0.0,882.301513671875,1895.4371337890625,0.0,1818.711669921875,0.7614293694496155,1.0,0.0,3.0,1.0,0.0
17741220,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8971983194351196,0.180905595421791,0.1623713076114654,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9700965881347656,0.2236274182796478,0.2115495651960373,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9937737584114076,0.2644084990024566,0.169810265302658,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9254857897758484,0.1965806931257248,0.1860465705394745,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.7301520705223083,0.0960453599691391,0.4327345490455627,285.0433959960937,284.95001220703125,296.1776733398437,294.8639221191406,296.17498779296875,297.2128295898437,284.88330078125,1.0,0.2596246600151062,1.0,1.0,0.0,1.0,-1.3951951265335083,1.395193576812744,1.620046987227397e-06,1.0647822618484497,1.0,1.0,0.0,28.54672241210937,34.0,41883.89453125,0.0,222.64376831054688,1.0,280.6776428222656,284.1187438964844,297.92303466796875,300.721435546875,293.1499938964844,293.1499938964844,280.3500061035156,20092.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731147289276123,1.0,0.0,0.0,2.984335422515869,2.984370708465576,5.942765710642561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.14501953125,0.0,813.7177124023438,1895.4371337890625,0.0,1864.6917724609373,0.741827666759491,1.0,0.0,3.0,1.0,0.0
