time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8971983194351196,0.180905595421791,0.1623713076114654,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9700965881347656,0.2236274182796478,0.2115495651960373,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9937737584114076,0.2644084990024566,0.169810265302658,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9254857897758484,0.1965806931257248,0.1860465705394745,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.7301520705223083,0.0960453599691391,0.4327345490455627,285.0433959960937,284.95001220703125,296.1776733398437,294.8639221191406,296.17498779296875,297.2128295898437,284.88330078125,1.0,0.2596246600151062,1.0,1.0,0.0,1.0,-1.3951951265335083,1.395193576812744,1.620046987227397e-06,1.0647822618484497,1.0,1.0,0.0,28.54672241210937,34.0,41883.89453125,0.0,222.64376831054688,1.0,280.6776428222656,284.1187438964844,297.92303466796875,300.721435546875,293.1499938964844,293.1499938964844,280.3500061035156,20092.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731147289276123,1.0,0.0,0.0,2.984335422515869,2.984370708465576,5.942765710642561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.14501953125,0.0,813.7177124023438,1895.4371337890625,0.0,1864.6917724609373,0.741827666759491,1.0,0.0,3.0,1.0,0.0
17741340,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9046627283096312,0.1841554790735244,0.165477454662323,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9751506447792052,0.2260050475597381,0.2139410525560379,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9933395385742188,0.2691479623317718,0.1686588525772094,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9317357540130616,0.1988686323165893,0.1883283108472824,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7348948121070862,0.0975693315267562,0.4396719634532928,284.8978576660156,284.95001220703125,296.2425537109375,294.8988342285156,296.2397766113281,297.2367858886719,284.7518615722656,1.0,0.2620232999324798,1.0,1.0,0.0,1.0,-1.411478042602539,1.411476492881775,1.6543856418138605e-06,1.0776405334472656,0.1000000014901161,0.1000000014901161,0.0,28.672605514526367,34.0,42695.04296875,0.0,229.2247467041016,1.0,280.3876953125,283.9814758300781,297.9812316894531,300.8493347167969,293.1499938964844,293.1499938964844,280.3500061035156,22643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365162968635559,1.0,0.0,0.0,2.898062229156494,2.898133993148804,5.604137527370767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.1982421875,0.0,767.1350708007812,1895.4371337890625,0.0,1909.9796142578125,0.7181198596954346,1.0,0.0,3.0,1.0,0.0
17741400,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9048309326171876,0.1841509342193603,0.1656328439712524,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9751947522163392,0.2259868383407592,0.2140600532293319,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.9933752417564392,0.2692344188690185,0.1687518656253814,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9318103790283204,0.1988656371831894,0.1884444952011108,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7350056171417236,0.0975958332419395,0.4400671422481537,284.8055419921875,284.95001220703125,296.24664306640625,294.9010009765625,296.24383544921875,297.2352600097656,284.7118530273437,1.0,0.262204647064209,1.0,1.0,0.0,1.0,-1.4125337600708008,1.412532091140747,1.6566377780691257e-06,1.0784839391708374,5.551115123125783e-17,5.551115123125783e-17,0.0,28.702957153320312,52.0,39689.77734375,0.0,229.70925903320312,1.0,280.38214111328125,283.9703674316406,297.9917907714844,300.8346252441406,293.1499938964844,293.1499938964844,280.6499938964844,60218.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383572459220886,1.0,0.0,0.0,2.51146936416626,2.5115301609039307,4.208711175124336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.6962890625,0.0,721.7394409179688,1895.4371337890625,0.0,1925.601318359375,0.6133598685264587,1.0,0.0,3.0,1.0,0.0
17741460,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8896908164024353,0.1876881718635559,0.1688926070928573,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9569677710533142,0.2286592870950698,0.2166558057069778,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9978740215301514,0.2720266580581665,0.1840477287769317,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9121030569076538,0.201431468129158,0.1909373998641967,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7237274050712585,0.0993663668632507,0.4482610821723938,284.9064025878906,284.95001220703125,296.31317138671875,294.93609619140625,296.52789306640625,297.2489624023437,284.8177795410156,1.0,0.2710686326026916,0.9646064043045044,0.9646064043045044,0.3655897080898285,1.0,-1.4507384300231934,1.0867934226989746,0.3639450669288635,0.7460211515426636,0.1000000014901161,0.1000000014901161,0.0,31.420923233032227,52.0,39752.8984375,0.0,251.2100830078125,1.0,280.6137390136719,283.9870910644531,297.96051025390625,300.6387023925781,293.1499938964844,293.1499938964844,280.6499938964844,27608.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258795499801636,1.0,0.0,0.0,2.8430252075195312,2.8430850505828857,5.393301876210899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.0830078125,0.0,758.1526489257812,1895.4371337890625,0.0,1820.6656494140625,0.7016821503639221,1.0,0.0,3.0,1.0,0.0
17741520,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8866274952888489,0.1876847594976425,0.1690672934055328,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9533762335777284,0.228640541434288,0.2167925238609314,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9983436465263368,0.2716928124427795,0.1864686906337738,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9086084365844728,0.2014365941286087,0.1910786032676696,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7215216159820557,0.0994173511862754,0.4488536715507507,284.8390808105469,284.95001220703125,296.3196105957031,294.939453125,296.569091796875,297.2435913085937,284.8793334960937,1.0,0.2721616625785827,0.961275041103363,0.961275041103363,0.4000000059604645,1.0,-1.454899787902832,1.0302784442901611,0.4246212840080261,0.6888192296028137,5.551115123125783e-17,5.551115123125783e-17,0.0,31.859338760375977,55.0,29646.67578125,0.0,253.9524078369141,1.0,280.62042236328125,284.0936889648437,297.9642639160156,300.52801513671875,293.1499938964844,293.1499938964844,280.95001220703125,98198.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263681292533875,1.0,0.0,0.0,1.5894404649734497,1.5894876718521118,1.6857065077147126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.83740234375,0.0,424.3186340332031,1895.4371337890625,0.0,1824.7318115234373,0.4871139824390411,1.0,0.0,3.0,1.0,0.0
17741580,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7570328116416931,0.1909070461988449,0.1724443286657333,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8075599074363708,0.2311988323926925,0.2197609841823578,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8504599928855896,0.271212100982666,0.1911518573760986,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7738713026046753,0.2037634998559951,0.1940025240182876,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6152892112731934,0.1006653755903244,0.4603828191757202,284.8999328613281,284.95001220703125,296.3780212402344,294.9698181152344,296.8297424316406,297.235595703125,284.7470397949219,1.0,0.2730499804019928,0.9315516352653505,0.9315516352653505,0.7070207595825195,1.0,-1.200575351715088,0.5431833267211914,0.6573920249938965,0.3192712962627411,0.1000000014901161,0.1000000014901161,0.0,58.53141403198242,55.0,32880.2265625,0.0,269.43994140625,1.0,280.8888244628906,283.8200378417969,297.88580322265625,300.26922607421875,293.1499938964844,293.1499938964844,280.95001220703125,23932.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992136836051941,1.0,0.0,0.0,2.8510100841522217,2.8510398864746094,5.4236397772911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.95068359375,0.0,742.1551513671875,1895.4371337890625,0.0,1604.5531005859375,0.7054851055145264,1.0,0.0,3.0,1.0,0.0
17741640,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.8586887121200562,0.1912343651056289,0.1721760630607605,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.9170819520950316,0.2314532399177551,0.2193758338689804,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.9725337624549866,0.2707479596138,0.1901092678308487,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8776560425758362,0.2040832042694091,0.1935520768165588,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.698610782623291,0.1011141762137413,0.4570112526416778,285.24188232421875,284.95001220703125,296.3960876464844,294.9791259765625,296.8512878417969,297.23297119140625,286.0014038085937,1.0,0.2807215452194214,0.922550082206726,0.922550082206726,0.800000011920929,1.0,-1.4788799285888672,0.6667026281356812,0.812177300453186,0.3212034106254577,1.0,1.0,0.0,36.61077880859375,58.0,19273.712890625,0.0,275.67462158203125,1.0,280.90625,284.6323547363281,297.8158264160156,299.5434265136719,293.1499938964844,293.1499938964844,281.25,77767.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686595618724823,1.0,0.0,0.0,0.6329056620597839,0.6355211138725281,2.6728308455403752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.0390625,0.0,108.34339904785156,1895.4371337890625,0.0,1506.616455078125,0.4757055342197418,1.0,0.0,3.0,1.0,0.0
17741700,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8503460884094238,0.1939088851213455,0.1741961687803268,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.905537724494934,0.2334942817687988,0.221042051911354,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.95974862575531,0.2722199857234955,0.1905073523521423,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.8678063750267029,0.2060286998748779,0.1951411068439483,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.6911356449127197,0.1024654433131218,0.4622586965560913,285.3144836425781,284.95001220703125,296.435546875,294.99932861328125,296.8880615234375,297.24517822265625,285.14752197265625,1.0,0.2849609851837158,0.9031875729560852,0.9031875729560852,1.0,1.0,-1.4919824600219729,0.6531348824501038,0.8388475775718689,0.3048349320888519,1.0,1.0,0.0,38.72258758544922,58.0,34646.60546875,0.0,286.76580810546875,1.0,281.138427734375,284.205322265625,297.82080078125,300.0155944824219,293.1499938964844,293.1499938964844,281.25,17337.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610111594200134,1.0,0.0,0.0,2.7692959308624268,2.7697253227233887,5.117196337778296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.744140625,0.0,650.5296630859375,1895.4371337890625,0.0,1317.702392578125,0.6905463933944702,1.0,0.0,3.0,1.0,0.0
17741760,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8396857380867004,0.1943033635616302,0.175372689962387,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8924667239189148,0.2337203025817871,0.2219681143760681,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9437525868415833,0.2714292407035827,0.1905602514743805,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8560013175010681,0.2063692063093185,0.196104034781456,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6820148229598999,0.1030137911438942,0.4664627015590668,284.9650573730469,284.95001220703125,296.4757080078125,295.019775390625,296.8916320800781,297.23175048828125,285.059326171875,1.0,0.2889645397663116,0.922550082206726,0.922550082206726,0.800000011920929,1.0,-1.5007832050323486,0.6725928783416748,0.8281903862953186,0.3225156962871551,0.5778524279594421,0.5778524279594421,0.0,41.17306137084961,61.0,29827.203125,0.0,296.9681091308594,1.0,281.22198486328125,284.2559814453125,297.9496154785156,300.0650329589844,293.1499938964844,293.1499938964844,281.54998779296875,68044.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605579257011414,1.0,0.0,0.0,2.045838117599488,2.0458626747131348,2.7927748647016415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.546875,0.0,507.90924072265625,1895.4371337890625,0.0,1314.48046875,0.5817039608955383,1.0,0.0,3.0,1.0,0.0
17741820,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8234928846359253,0.1969305127859115,0.1774929910898208,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8722324371337891,0.2355733960866928,0.2235659211874008,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9174136519432068,0.2721728682518005,0.1907981783151626,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8381170630455017,0.2082511335611343,0.1977762430906295,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.6681640148162842,0.1046968698501586,0.4741638302803039,285.1273803710937,284.95001220703125,296.5580139160156,295.06121826171875,296.7842102050781,297.22930908203125,285.1363220214844,1.0,0.2963825166225433,0.961275041103363,0.961275041103363,0.4000000059604645,1.0,-1.5167804956436155,1.024769902229309,0.4920105636119842,0.6704654693603516,1.0,1.0,0.0,45.67570877075195,64.0,37534.75,0.0,316.2256164550781,1.0,281.5308532714844,284.304931640625,298.0902709960937,300.39520263671875,293.1499938964844,293.1499938964844,281.25,23265.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660323441028595,1.0,0.0,0.0,3.217363119125366,3.21738076210022,6.907063720973383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.1923828125,0.0,1019.01513671875,1895.4371337890625,0.0,1312.8155517578125,0.7974776029586792,1.0,0.0,3.0,1.0,0.0
17741880,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8234928846359253,0.1969305127859115,0.1774929910898208,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8722324371337891,0.2355733960866928,0.2235659211874008,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9174136519432068,0.2721728682518005,0.1907981783151626,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.8381170630455017,0.2082511335611343,0.1977762430906295,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.6681640148162842,0.1046968698501586,0.4741638302803039,285.1273803710937,284.95001220703125,296.5580139160156,295.06121826171875,296.7842102050781,297.22930908203125,285.1363220214844,1.0,0.2963825166225433,0.961275041103363,0.961275041103363,0.4000000059604645,1.0,-1.5167804956436155,1.024769902229309,0.4920105636119842,0.6704654693603516,1.0,1.0,0.0,45.67570877075195,64.0,37534.75,0.0,316.2256164550781,1.0,281.5308532714844,284.304931640625,298.0902709960937,300.39520263671875,293.1499938964844,293.1499938964844,281.25,23265.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660323441028595,1.0,0.0,0.0,3.217363119125366,3.21738076210022,6.907063720973383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.1923828125,0.0,1019.01513671875,1895.4371337890625,0.0,1312.8155517578125,0.7974776029586792,1.0,0.0,3.0,1.0,0.0
17741940,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8138109445571899,0.1998704075813293,0.1801417917013168,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8597339391708374,0.2376863360404968,0.2255906611680984,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9015832543373108,0.2735111713409424,0.1916976571083068,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8271767497062683,0.210342988371849,0.1997973769903183,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.6601932644844055,0.1064872145652771,0.4826144278049469,285.1131286621094,284.95001220703125,296.642578125,295.10321044921875,296.63934326171875,297.23260498046875,285.119384765625,1.0,0.3034521639347076,1.0,1.0,0.0,1.0,-1.5360438823699951,1.5360326766967771,1.125008384406101e-05,1.1760419607162476,1.0,1.0,0.0,49.49200439453125,67.0,45056.3359375,0.0,336.06512451171875,1.0,281.2585144042969,284.3187866210937,298.349609375,301.1942443847656,293.1499938964844,293.1499938964844,280.95001220703125,27934.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145780324935913,1.0,0.0,0.0,3.520436286926269,3.5204575061798096,8.269633440249891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.57421875,0.0,1335.5399169921875,1895.4371337890625,0.0,1727.64453125,0.8698282837867737,1.0,0.0,3.0,1.0,0.0
17742000,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8138109445571899,0.1998704075813293,0.1801417917013168,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8597339391708374,0.2376863360404968,0.2255906611680984,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9015832543373108,0.2735111713409424,0.1916976571083068,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8271767497062683,0.210342988371849,0.1997973769903183,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.6601932644844055,0.1064872145652771,0.4826144278049469,285.1131286621094,284.95001220703125,296.642578125,295.10321044921875,296.63934326171875,297.23260498046875,285.119384765625,1.0,0.3034521639347076,1.0,1.0,0.0,1.0,-1.5360438823699951,1.5360326766967771,1.125008384406101e-05,1.1760419607162476,1.0,1.0,0.0,49.49200439453125,67.0,45056.3359375,0.0,336.06512451171875,1.0,281.2585144042969,284.3187866210937,298.349609375,301.1942443847656,293.1499938964844,293.1499938964844,280.95001220703125,27934.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145780324935913,1.0,0.0,0.0,3.520436286926269,3.5204575061798096,8.269633440249891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.57421875,0.0,1335.5399169921875,1895.4371337890625,0.0,1727.64453125,0.8698282837867737,1.0,0.0,3.0,1.0,0.0
17742060,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8047248125076294,0.2027300298213958,0.1828524768352508,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8487587571144104,0.2397728115320205,0.2277011573314666,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8882394433021545,0.2748462855815887,0.192733809351921,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8173050284385681,0.2124018222093582,0.2018843442201614,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.653262197971344,0.1082604974508285,0.491232305765152,285.0912170410156,284.95001220703125,296.72900390625,295.1456298828125,296.7258605957031,297.2379150390625,285.1575622558594,1.0,0.3101480901241302,1.0,1.0,0.0,1.0,-1.5559289455413818,1.5559269189834597,1.980009528779192e-06,1.1917049884796145,1.0,1.0,0.0,53.28383255004883,55.0,46404.29296875,0.0,355.9176940917969,1.0,280.9596252441406,284.39385986328125,298.32696533203125,301.330810546875,293.1499938964844,293.1499938964844,281.25,32835.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595078945159912,1.0,0.0,0.0,3.303567409515381,3.3035876750946045,7.282150136234122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.66650390625,0.0,1159.39208984375,1895.4371337890625,0.0,2108.2578125,0.8538503646850586,1.0,0.0,3.0,1.0,0.0
17742120,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8047248125076294,0.2027300298213958,0.1828524768352508,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8487587571144104,0.2397728115320205,0.2277011573314666,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8882394433021545,0.2748462855815887,0.192733809351921,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8173050284385681,0.2124018222093582,0.2018843442201614,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.653262197971344,0.1082604974508285,0.491232305765152,285.0912170410156,284.95001220703125,296.72900390625,295.1456298828125,296.7258605957031,297.2379150390625,285.1575622558594,1.0,0.3101480901241302,1.0,1.0,0.0,1.0,-1.5559289455413818,1.5559269189834597,1.980009528779192e-06,1.1917049884796145,1.0,1.0,0.0,53.28383255004883,55.0,46404.29296875,0.0,355.9176940917969,1.0,280.9596252441406,284.39385986328125,298.32696533203125,301.330810546875,293.1499938964844,293.1499938964844,281.25,32835.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595078945159912,1.0,0.0,0.0,3.303567409515381,3.3035876750946045,7.282150136234122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.66650390625,0.0,1159.39208984375,1895.4371337890625,0.0,2108.2578125,0.8538503646850586,1.0,0.0,3.0,1.0,0.0
17742180,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8146985769271851,0.2065380066633224,0.1860084682703018,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.85733562707901,0.2426614761352539,0.2301803827285766,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8966671824455261,0.2771885097026825,0.1941549330949783,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.8255128264427185,0.2151755690574646,0.2042754590511322,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6618386507034302,0.1104399487376213,0.5002515912055969,285.12481689453125,284.95001220703125,296.8168029785156,295.188232421875,296.81365966796875,297.2500915527344,285.1254577636719,1.0,0.311283141374588,1.0,1.0,0.0,1.0,-1.578096866607666,1.5780948400497437,2.033277951341006e-06,1.2091339826583862,1.0,1.0,0.0,52.25968551635742,43.0,46880.55859375,0.0,364.4973449707031,1.0,281.2421875,284.27374267578125,298.2345275878906,301.2585144042969,293.1499938964844,293.1499938964844,280.95001220703125,30808.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642520666122437,1.0,0.0,0.0,3.697110891342163,3.697134494781494,9.120491313296952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.60791015625,0.0,1546.8673095703125,1895.4371337890625,0.0,2149.97021484375,0.9119319319725036,1.0,0.0,3.0,1.0,0.0
17742240,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8146985769271851,0.2065380066633224,0.1860084682703018,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.85733562707901,0.2426614761352539,0.2301803827285766,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8966671824455261,0.2771885097026825,0.1941549330949783,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.8255128264427185,0.2151755690574646,0.2042754590511322,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6618386507034302,0.1104399487376213,0.5002515912055969,285.12481689453125,284.95001220703125,296.8168029785156,295.188232421875,296.81365966796875,297.2500915527344,285.1254577636719,1.0,0.311283141374588,1.0,1.0,0.0,1.0,-1.578096866607666,1.5780948400497437,2.033277951341006e-06,1.2091339826583862,1.0,1.0,0.0,52.25968551635742,43.0,46880.55859375,0.0,364.4973449707031,1.0,281.2421875,284.27374267578125,298.2345275878906,301.2585144042969,293.1499938964844,293.1499938964844,280.95001220703125,30808.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642520666122437,1.0,0.0,0.0,3.697110891342163,3.697134494781494,9.120491313296952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.60791015625,0.0,1546.8673095703125,1895.4371337890625,0.0,2149.97021484375,0.9119319319725036,1.0,0.0,3.0,1.0,0.0
17742300,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8250555992126465,0.2083215862512588,0.1876203715801239,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.867950439453125,0.2440471351146698,0.2314684838056564,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9077861309051514,0.2782386243343353,0.1948977708816528,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8352277874946594,0.2165146172046661,0.2055118232965469,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6712884306907654,0.1115324199199676,0.5048499703407288,284.98748779296875,284.95001220703125,296.861083984375,295.2095642089844,296.85797119140625,297.25537109375,284.96246337890625,1.0,0.3104501366615295,1.0,1.0,0.0,1.0,-1.5894763469696045,1.589474320411682,2.060999349851045e-06,1.2181034088134766,1.0,1.0,0.0,50.32440948486328,43.0,48188.4296875,0.0,365.16058349609375,1.0,280.9956359863281,284.0772399902344,298.295166015625,301.4953308105469,293.1499938964844,293.1499938964844,280.95001220703125,31940.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748651504516602,1.0,0.0,0.0,3.764382362365722,3.764406681060791,9.455417853132532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.7744140625,0.0,1632.85986328125,1895.4371337890625,0.0,2244.162109375,0.9279686212539672,1.0,0.0,3.0,1.0,0.0
17742360,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8378479480743408,0.2098601758480072,0.188963234424591,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8818240165710449,0.2452516853809356,0.2325473576784134,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.923410415649414,0.2790404260158539,0.1954275965690612,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8478265404701233,0.2176926583051681,0.2065611779689788,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.6833922266960144,0.112551674246788,0.5090054869651794,284.9779968261719,284.95001220703125,296.90557861328125,295.2308349609375,296.9024658203125,297.25811767578125,285.02069091796875,1.0,0.3088265359401703,1.0,1.0,0.0,1.0,-1.599270224571228,1.599268078804016,2.085047071886948e-06,1.2258208990097046,1.0,1.0,0.0,47.83436965942383,31.0,47582.8671875,0.0,363.4834289550781,1.0,280.95733642578125,284.1952819824219,298.285888671875,301.4112243652344,293.1499938964844,293.1499938964844,281.25,41910.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794265747070312,1.0,0.0,0.0,3.4898691177368164,3.4898924827575684,8.126650072881603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.541015625,0.0,1404.49072265625,1895.4371337890625,0.0,2284.993408203125,0.8864619135856628,1.0,0.0,3.0,1.0,0.0
17742420,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8819349408149719,0.2140707820653915,0.1921665221452713,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.9311394691467284,0.2485852539539337,0.2351401448249817,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9740408062934875,0.2817981541156769,0.1969005763530731,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8917921781539917,0.2208771109580993,0.209040954709053,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.721566915512085,0.1150759607553482,0.5182700157165527,285.16241455078125,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.2726135253906,285.1659545898437,1.0,0.3038994073867798,1.0,1.0,0.0,1.0,-1.6220933198928833,1.6220911741256714,2.1416883555502864e-06,1.2437301874160769,1.0,1.0,0.0,40.88655471801758,25.0,48484.15234375,0.0,356.2969055175781,1.0,281.2421569824219,284.2789306640625,298.2678527832031,301.3695678710937,293.1499938964844,293.1499938964844,280.95001220703125,32778.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737165689468384,1.0,0.0,0.0,3.813265562057495,3.81329083442688,9.702583838588907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.720703125,0.0,1697.3250732421875,1895.4371337890625,0.0,2233.912841796875,0.939724862575531,1.0,0.0,3.0,1.0,0.0
17742480,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8819349408149719,0.2140707820653915,0.1921665221452713,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.9311394691467284,0.2485852539539337,0.2351401448249817,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9740408062934875,0.2817981541156769,0.1969005763530731,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8917921781539917,0.2208771109580993,0.209040954709053,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.721566915512085,0.1150759607553482,0.5182700157165527,285.16241455078125,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.2726135253906,285.1659545898437,1.0,0.3038994073867798,1.0,1.0,0.0,1.0,-1.6220933198928833,1.6220911741256714,2.1416883555502864e-06,1.2437301874160769,1.0,1.0,0.0,40.88655471801758,25.0,48484.15234375,0.0,356.2969055175781,1.0,281.2421569824219,284.2789306640625,298.2678527832031,301.3695678710937,293.1499938964844,293.1499938964844,280.95001220703125,32778.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737165689468384,1.0,0.0,0.0,3.813265562057495,3.81329083442688,9.702583838588907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.720703125,0.0,1697.3250732421875,1895.4371337890625,0.0,2233.912841796875,0.939724862575531,1.0,0.0,3.0,1.0,0.0
17742540,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9315066933631896,0.2177933007478714,0.1955559402704239,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9800841212272644,0.2516412734985351,0.2379978597164154,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9987082481384276,0.2854676842689514,0.1886206716299057,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.941611349582672,0.223821222782135,0.2117750197649002,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7572192549705505,0.1175399646162986,0.5286948084831238,284.9568786621094,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2841186523437,284.94976806640625,1.0,0.2989450693130493,1.0,1.0,0.0,1.0,-1.6285700798034668,1.6285679340362549,2.1577532152150525e-06,1.2486543655395508,0.9714292287826538,0.9714292287826538,0.0,35.61367416381836,28.0,49850.85546875,0.0,346.5175476074219,1.0,280.95751953125,284.0287475585937,298.3639221191406,301.6316833496094,293.1499938964844,293.1499938964844,280.6499938964844,34149.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876902222633362,1.0,0.0,0.0,3.886372804641724,3.886399030685425,1.0078182413053582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.6767578125,0.0,1797.6427001953125,1895.4371337890625,0.0,2359.453369140625,0.9569399952888488,1.0,0.0,3.0,1.0,0.0
17742600,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9315066933631896,0.2177933007478714,0.1955559402704239,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9800841212272644,0.2516412734985351,0.2379978597164154,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9987082481384276,0.2854676842689514,0.1886206716299057,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.941611349582672,0.223821222782135,0.2117750197649002,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7572192549705505,0.1175399646162986,0.5286948084831238,284.9568786621094,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2841186523437,284.94976806640625,1.0,0.2989450693130493,1.0,1.0,0.0,1.0,-1.6285700798034668,1.6285679340362549,2.1577532152150525e-06,1.2486543655395508,0.9714292287826538,0.9714292287826538,0.0,35.61367416381836,28.0,49850.85546875,0.0,346.5175476074219,1.0,280.95751953125,284.0287475585937,298.3639221191406,301.6316833496094,293.1499938964844,293.1499938964844,280.6499938964844,34149.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876902222633362,1.0,0.0,0.0,3.886372804641724,3.886399030685425,1.0078182413053582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.6767578125,0.0,1797.6427001953125,1895.4371337890625,0.0,2359.453369140625,0.9569399952888488,1.0,0.0,3.0,1.0,0.0
17742660,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.772822380065918,0.2226848900318145,0.2003678083419799,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8106725811958313,0.2561971247196197,0.2427747696638107,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8457867503166199,0.2936747670173645,0.2051771432161331,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7791365385055542,0.2274998873472213,0.2161203473806381,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6319835186004639,0.1196821928024292,0.5468806624412537,284.90545654296875,284.95001220703125,297.17352294921875,295.3570251464844,297.170166015625,297.3067321777344,284.8285217285156,1.0,0.2872413694858551,1.0,1.0,0.0,1.0,-1.2319644689559937,1.231963038444519,1.377127887280949e-06,1.0214283466339111,0.5608779191970825,0.5608779191970825,0.0,68.62316131591797,25.0,44693.4140625,0.0,344.3791809082031,1.0,280.6592102050781,283.86700439453125,298.3793334960937,301.6821594238281,293.1499938964844,293.1499938964844,280.3500061035156,32531.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924055457115173,1.0,0.0,0.0,3.664005041122437,3.664028644561768,8.957883892435348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.828125,0.0,1522.7545166015625,1895.4371337890625,0.0,2402.203857421875,0.9015486836433412,1.0,0.0,3.0,1.0,0.0
17742720,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.772822380065918,0.2226848900318145,0.2003678083419799,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8106725811958313,0.2561971247196197,0.2427747696638107,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8457867503166199,0.2936747670173645,0.2051771432161331,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7791365385055542,0.2274998873472213,0.2161203473806381,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6319835186004639,0.1196821928024292,0.5468806624412537,284.90545654296875,284.95001220703125,297.17352294921875,295.3570251464844,297.170166015625,297.3067321777344,284.8285217285156,1.0,0.2872413694858551,1.0,1.0,0.0,1.0,-1.2319644689559937,1.231963038444519,1.377127887280949e-06,1.0214283466339111,0.5608779191970825,0.5608779191970825,0.0,68.62316131591797,25.0,44693.4140625,0.0,344.3791809082031,1.0,280.6592102050781,283.86700439453125,298.3793334960937,301.6821594238281,293.1499938964844,293.1499938964844,280.3500061035156,32531.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924055457115173,1.0,0.0,0.0,3.664005041122437,3.664028644561768,8.957883892435348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.828125,0.0,1522.7545166015625,1895.4371337890625,0.0,2402.203857421875,0.9015486836433412,1.0,0.0,3.0,1.0,0.0
17742780,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9913718104362488,0.2283238768577575,0.2050505727529525,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.988387644290924,0.2652507722377777,0.2135034352540969,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.988387644290924,0.306688517332077,0.1576929092407226,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.995713710784912,0.2323026210069656,0.2196630388498306,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8060575723648071,0.1233877763152122,0.5537224411964417,284.9453430175781,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.3956604003906,284.9022216796875,1.0,0.2927585244178772,1.0,1.0,0.0,1.0,-1.6198498010635376,1.6198477745056152,2.135816430381965e-06,1.2417433261871338,0.6312437057495117,0.6312437057495117,0.0,31.181049346923828,45.0,50554.40625,0.0,328.3667907714844,1.0,280.367919921875,283.7740173339844,298.4306335449219,301.7611389160156,293.1499938964844,293.1499938964844,280.04998779296875,27892.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872677445411682,1.0,0.0,0.0,3.372986555099488,3.373006582260132,7.591411872454046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.984375,0.0,1190.206298828125,1895.4371337890625,0.0,2355.6318359375,0.8324981927871704,1.0,0.0,3.0,1.0,0.0
17742840,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9913718104362488,0.2283238768577575,0.2050505727529525,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.988387644290924,0.2652507722377777,0.2135034352540969,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.988387644290924,0.306688517332077,0.1576929092407226,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.995713710784912,0.2323026210069656,0.2196630388498306,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8060575723648071,0.1233877763152122,0.5537224411964417,284.9453430175781,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.3956604003906,284.9022216796875,1.0,0.2927585244178772,1.0,1.0,0.0,1.0,-1.6198498010635376,1.6198477745056152,2.135816430381965e-06,1.2417433261871338,0.6312437057495117,0.6312437057495117,0.0,31.181049346923828,45.0,50554.40625,0.0,328.3667907714844,1.0,280.367919921875,283.7740173339844,298.4306335449219,301.7611389160156,293.1499938964844,293.1499938964844,280.04998779296875,27892.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872677445411682,1.0,0.0,0.0,3.372986555099488,3.373006582260132,7.591411872454046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.984375,0.0,1190.206298828125,1895.4371337890625,0.0,2355.6318359375,0.8324981927871704,1.0,0.0,3.0,1.0,0.0
17742900,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.9928129315376282,0.2301229387521743,0.206139862537384,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.98835289478302,0.2697077989578247,0.2134130150079727,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.98835289478302,0.3124247193336487,0.157626137137413,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9970409274101256,0.2338637858629226,0.2207942306995391,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.8090271353721619,0.1248994320631027,0.5596566200256348,285.53643798828125,284.95001220703125,297.3057556152344,295.4181213378906,297.302734375,297.4354248046875,285.3590087890625,1.0,0.2948667109012604,1.0,1.0,0.0,1.0,-1.629425883293152,1.62942373752594,2.159459199901903e-06,1.248942255973816,1.0,1.0,0.0,31.35728645324707,45.0,52275.53125,0.0,333.6961364746094,1.0,280.1352844238281,284.34283447265625,298.40692138671875,301.7513427734375,293.1499938964844,293.1499938964844,280.04998779296875,23210.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840154767036438,1.0,0.0,0.0,3.134562015533448,3.1345791816711426,6.556122116307961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.6337890625,0.0,949.591552734375,1895.4371337890625,0.0,2326.266845703125,0.7840068340301514,1.0,0.0,3.0,1.0,0.0
17742960,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.990983247756958,0.2313475310802459,0.2078235298395156,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9900839924812316,0.2731388211250305,0.2180993407964706,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9900839924812316,0.3164702355861664,0.1610874384641647,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9950081706047058,0.2350372970104217,0.2223316431045532,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8082708716392517,0.1262086033821106,0.5666435956954956,284.9611511230469,284.95001220703125,297.3492126464844,295.43804931640625,297.34625244140625,297.4595031738281,285.3636779785156,1.0,0.2991187274456024,1.0,1.0,0.0,1.0,-1.651452898979187,1.651450753211975,2.215249423898058e-06,1.266162991523743,0.6670812964439392,0.6670812964439392,0.0,32.215511322021484,65.0,31242.81640625,0.0,347.4353942871094,1.0,280.0694885253906,284.4276733398437,298.4671936035156,301.4960632324219,293.1499938964844,293.1499938964844,280.3500061035156,109633.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910861372947693,1.0,0.0,0.0,1.0656148195266724,1.0656358003616333,7.576940674880461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.80224609375,0.0,270.9512023925781,1895.4371337890625,0.0,2390.22314453125,0.5180067420005798,1.0,0.0,3.0,1.0,0.0
17743020,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.978196918964386,0.2365969270467758,0.2123944908380508,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9959568977355956,0.2790765762329101,0.2388022541999817,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9959568977355956,0.3228994607925415,0.176378533244133,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9816527962684632,0.2393905818462371,0.2263267934322357,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7976003289222717,0.1299059242010116,0.583134651184082,285.15679931640625,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.4855651855469,285.1496276855469,1.0,0.313495934009552,1.0,1.0,0.0,1.0,-1.7247289419174194,1.7247265577316284,2.407489319011802e-06,1.3236171007156372,1.0,1.0,0.0,35.74859619140625,85.0,53030.41015625,0.0,397.59326171875,1.0,280.3338317871094,284.19366455078125,298.5057067871094,301.8500366210937,293.1499938964844,293.1499938964844,280.04998779296875,24415.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849083542823792,1.0,0.0,0.0,3.2910187244415283,3.2910373210906982,7.226932439152733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.3173828125,0.0,1091.1009521484375,1895.4371337890625,0.0,2334.31982421875,0.8150720596313477,1.0,0.0,3.0,1.0,0.0
17743080,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.978196918964386,0.2365969270467758,0.2123944908380508,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9959568977355956,0.2790765762329101,0.2388022541999817,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9959568977355956,0.3228994607925415,0.176378533244133,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9816527962684632,0.2393905818462371,0.2263267934322357,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7976003289222717,0.1299059242010116,0.583134651184082,285.15679931640625,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.4855651855469,285.1496276855469,1.0,0.313495934009552,1.0,1.0,0.0,1.0,-1.7247289419174194,1.7247265577316284,2.407489319011802e-06,1.3236171007156372,1.0,1.0,0.0,35.74859619140625,85.0,53030.41015625,0.0,397.59326171875,1.0,280.3338317871094,284.19366455078125,298.5057067871094,301.8500366210937,293.1499938964844,293.1499938964844,280.04998779296875,24415.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849083542823792,1.0,0.0,0.0,3.2910187244415283,3.2910373210906982,7.226932439152733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.3173828125,0.0,1091.1009521484375,1895.4371337890625,0.0,2334.31982421875,0.8150720596313477,1.0,0.0,3.0,1.0,0.0
