time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9308798909187316,0.2390565872192382,0.2149286121129989,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9826841354370116,0.2783578336238861,0.2644045054912567,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.3213442265987396,0.2088107317686081,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.935099959373474,0.2418571859598159,0.228982925415039,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7630807757377625,0.132379725575447,0.5958784222602844,285.0039978027344,284.95001220703125,297.5185241699219,295.51513671875,297.5159606933594,297.4095153808594,285.0301513671875,1.0,0.3341080546379089,1.0,1.0,0.0,1.0,-1.8158215284347528,1.8158189058303835,2.660478685356793e-06,1.3951926231384275,1.0,1.0,0.0,43.37647247314453,105.0,56326.9296875,0.0,475.65472412109375,1.0,280.0599060058594,284.03302001953125,298.6101989746094,302.2282409667969,293.1499938964844,293.1499938964844,280.3500061035156,31864.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087015748023987,1.0,0.0,0.0,3.3940775394439697,3.3940985202789307,7.686645062676689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.482421875,0.0,1237.873779296875,1895.4371337890625,0.0,2551.241455078125,0.8538801670074463,1.0,0.0,3.0,1.0,0.0
17743200,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9308798909187316,0.2390565872192382,0.2149286121129989,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9826841354370116,0.2783578336238861,0.2644045054912567,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.3213442265987396,0.2088107317686081,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.935099959373474,0.2418571859598159,0.228982925415039,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7630807757377625,0.132379725575447,0.5958784222602844,285.0039978027344,284.95001220703125,297.5185241699219,295.51513671875,297.5159606933594,297.4095153808594,285.0301513671875,1.0,0.3341080546379089,1.0,1.0,0.0,1.0,-1.8158215284347528,1.8158189058303835,2.660478685356793e-06,1.3951926231384275,1.0,1.0,0.0,43.37647247314453,105.0,56326.9296875,0.0,475.65472412109375,1.0,280.0599060058594,284.03302001953125,298.6101989746094,302.2282409667969,293.1499938964844,293.1499938964844,280.3500061035156,31864.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087015748023987,1.0,0.0,0.0,3.3940775394439697,3.3940985202789307,7.686645062676689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.482421875,0.0,1237.873779296875,1895.4371337890625,0.0,2551.241455078125,0.8538801670074463,1.0,0.0,3.0,1.0,0.0
17743260,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8572084307670593,0.2418983876705169,0.2178319990634918,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8996409177780151,0.2786614000797272,0.2646205723285675,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9444200992584229,0.3157341778278351,0.2223604619503021,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8601900339126587,0.244407370686531,0.2318248599767685,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7097703814506531,0.1345158219337463,0.6079993844032288,284.9739074707031,284.95001220703125,297.58868408203125,295.5468444824219,297.5322570800781,297.35333251953125,284.9446716308594,1.0,0.3532028198242187,0.9253060817718506,0.9253060817718506,0.3448635041713714,1.0,-1.8542866706848145,1.3973209857940674,0.4569657146930694,0.9694943428039552,1.0,1.0,0.0,57.77002334594727,105.0,53196.3203125,0.0,544.9661865234375,1.0,280.336181640625,283.83184814453125,298.57098388671875,302.1095886230469,293.1499938964844,293.1499938964844,280.3500061035156,30369.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108204007148743,1.0,0.0,0.0,3.670221090316773,3.670244216918945,8.988303648038709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4951171875,0.0,1513.423828125,1895.4371337890625,0.0,2570.750732421875,0.9055309295654296,1.0,0.0,3.0,1.0,0.0
17743320,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8466663360595703,0.2422555387020111,0.218330904841423,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8874604105949402,0.27877277135849,0.2648390233516693,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.929085612297058,0.3151269555091858,0.2219166010618209,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8494907021522522,0.2447517365217209,0.2323131412267685,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7005419135093689,0.1348146200180053,0.6100224256515503,284.91180419921875,284.95001220703125,297.5997314453125,295.55181884765625,297.52447509765625,297.3494567871094,284.8811340332031,1.0,0.3561296761035919,0.913364052772522,0.913364052772522,0.4000000059604645,1.0,-1.855784893035889,1.2834075689315796,0.5723773837089539,0.855722963809967,0.6264649629592896,0.6264649629592896,0.0,60.736061096191406,108.0,51802.8046875,0.0,555.7086181640625,1.0,280.3416442871094,283.7545166015625,298.56463623046875,302.0655212402344,293.1499938964844,293.1499938964844,280.04998779296875,35102.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102044463157654,1.0,0.0,0.0,3.651354312896729,3.651378154754639,8.896132612790097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.9609375,0.0,1527.9593505859375,1895.4371337890625,0.0,2565.075927734375,0.8973131775856018,1.0,0.0,3.0,1.0,0.0
17743380,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8209333419799805,0.2448622733354568,0.2207969576120376,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8568724989891052,0.2803094983100891,0.2662745118141174,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8909022212028503,0.314038336277008,0.2207847386598587,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8232977390289307,0.2470372021198272,0.2346623092889785,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6773660182952881,0.1366198509931564,0.6193602681159973,284.8481140136719,284.95001220703125,297.65185546875,295.5753173828125,297.49493408203125,297.34619140625,284.7283935546875,1.0,0.3671910166740417,0.8560867309570312,0.8560867309570312,0.6644508242607117,1.0,-1.8746616840362549,0.9082582592964172,0.9664034843444824,0.4777233004570007,0.1000000014901161,0.1000000014901161,0.0,70.43772888183594,108.0,47866.51953125,0.0,598.8218383789062,1.0,280.09039306640625,283.5304260253906,298.50946044921875,301.838134765625,293.1499938964844,293.1499938964844,280.04998779296875,30689.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965981960296631,1.0,0.0,0.0,3.3991568088531494,3.3991775512695312,7.709668352617882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.3203125,0.0,1234.5850830078125,1895.4371337890625,0.0,2440.364501953125,0.836805522441864,1.0,0.0,3.0,1.0,0.0
17743440,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.8118281960487366,0.2468386590480804,0.2220103293657302,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.8466008305549622,0.2817482352256775,0.2671477794647217,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414367675781,0.878413736820221,0.3146891295909881,0.2206174284219741,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.398681640625,0.8141255378723145,0.2486636340618133,0.2358428537845611,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.6695283055305481,0.1378025561571121,0.6240543723106384,286.4225769042969,284.95001220703125,297.6780700683594,295.58709716796875,297.49786376953125,297.34783935546875,286.4589538574219,1.0,0.3721818923950195,0.8267281651496887,0.8267281651496887,0.800000011920929,1.0,-1.8840171098709104,0.8546948432922363,1.0293222665786743,0.4221675992012024,1.0,1.0,0.0,74.6478042602539,96.0,46511.45703125,0.0,619.0228881835938,1.0,280.0717163085937,285.2377319335937,298.34014892578125,300.8881530761719,293.1499938964844,293.1499938964844,280.3500061035156,28056.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700693011283875,1.0,0.0,0.0,2.490804433822632,2.4910004138946533,4.139735381158971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.65087890625,0.0,544.9340209960938,1895.4371337890625,0.0,2201.453857421875,0.7126949429512024,1.0,0.0,3.0,1.0,0.0
17743500,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8105126023292542,0.2496155053377151,0.2253046333789825,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8439509272575378,0.2839771509170532,0.2697942852973938,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8743182420730591,0.3159528076648712,0.2219237983226776,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8120701909065247,0.2510713338851928,0.2386570423841476,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.668488085269928,0.139611542224884,0.6336471438407898,284.9525451660156,284.95001220703125,297.71600341796875,295.6041564941406,297.5150146484375,297.3582763671875,284.91241455078125,1.0,0.3771209120750427,0.7834101915359497,0.7834101915359497,1.0,1.0,-1.9076181650161743,0.8379787802696228,1.0696394443511963,0.4003756940364837,0.5876353979110718,0.5876353979110718,0.0,77.26875305175781,96.0,45570.7890625,0.0,644.98095703125,1.0,280.2857666015625,283.7542419433594,298.4442138671875,301.36083984375,293.1499938964844,293.1499938964844,280.3500061035156,24371.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571450471878052,1.0,0.0,0.0,3.153299570083618,3.153326988220215,6.634738269895024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.01416015625,0.0,972.4282836914062,1895.4371337890625,0.0,2087.578857421875,0.7805909514427185,1.0,0.0,3.0,1.0,0.0
17743560,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.8085339069366455,0.251430481672287,0.2268041223287582,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.8415732979774475,0.2855919003486633,0.2711812853813171,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.8705552220344543,0.3166786134243011,0.2221973538398742,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.8101262450218201,0.2528465092182159,0.2402602434158325,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.6675704717636108,0.1410557031631469,0.6400790810585022,285.3853454589844,284.95001220703125,297.7530822753906,295.6208190917969,297.5303649902344,297.35626220703125,285.2652282714844,1.0,0.3802473545074463,0.7936533689498901,0.7936533689498901,1.0,1.0,-1.921063780784607,0.8448946475982666,1.0761691331863403,0.4043872356414795,1.0,1.0,0.0,79.11369323730469,84.0,46051.5234375,0.0,661.1804809570312,1.0,280.33306884765625,284.0682067871094,298.4703369140625,301.34197998046875,293.1499938964844,293.1499938964844,280.04998779296875,21640.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422040104866028,1.0,0.0,0.0,3.053131580352783,3.053148031234741,6.219913757377071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.85546875,0.0,875.1119384765625,1895.4371337890625,0.0,1958.3935546875,0.7619481682777405,1.0,0.0,3.0,1.0,0.0
17743620,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8106557130813599,0.2526267766952514,0.2284329384565353,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8433211445808411,0.2868221700191498,0.2727508246898651,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8715243339538574,0.317003458738327,0.2227596193552017,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8122013211250305,0.2542335093021393,0.2419607788324356,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.6701740622520447,0.1423072814941406,0.646734356880188,285.00262451171875,284.95001220703125,297.7908020019531,295.63775634765625,297.5445251464844,297.3511047363281,285.347900390625,1.0,0.3821056485176086,0.8043484687805176,0.8043484687805176,1.0,1.0,-1.9356210231781008,0.853417158126831,1.0822038650512695,0.4098169207572937,0.949999988079071,0.949999988079071,0.0,79.38459014892578,84.0,30979.625,0.0,673.2557373046875,1.0,280.1145935058594,284.1400146484375,298.6239929199219,301.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,98892.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493307590484619,1.0,0.0,0.0,1.2661210298538208,1.266140699386597,1.069655368723943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.35595703125,0.0,309.41851806640625,1895.4371337890625,0.0,2019.6641845703125,0.5325912237167358,1.0,0.0,3.0,1.0,0.0
17743680,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8166202902793884,0.2554960250854492,0.230284959077835,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8490288257598877,0.289343386888504,0.2745086550712585,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8770725131034851,0.3191423714160919,0.2236701548099517,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.8179493546485901,0.2567065060138702,0.2437513172626495,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6760734915733337,0.1441499292850494,0.6533442735671997,285.1263122558594,284.95001220703125,297.82440185546875,295.6528625488281,297.565673828125,297.36138916015625,285.01971435546875,1.0,0.3828450441360473,0.814139723777771,0.814139723777771,1.0,1.0,-1.9511250257492063,0.8621994853019714,1.0889254808425903,0.4150796234607696,1.0,1.0,0.0,78.17158508300781,72.0,47174.4921875,0.0,681.3040771484375,1.0,280.0683898925781,283.82183837890625,298.6456298828125,301.7099304199219,293.1499938964844,293.1499938964844,279.75,21467.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449187636375427,1.0,0.0,0.0,3.079751968383789,3.079768180847168,6.32885019058449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.41015625,0.0,894.7155151367188,1895.4371337890625,0.0,1981.6551513671875,0.7649607062339783,1.0,0.0,3.0,1.0,0.0
17743740,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8352552652359009,0.259370356798172,0.2339672446250915,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8686670064926147,0.2931509017944336,0.2781526744365692,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8968573808670044,0.3218319416046142,0.2256437242031097,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8363060355186462,0.260500818490982,0.2473714649677276,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6947983503341675,0.1472438126802444,0.6667765378952026,284.8791809082031,284.95001220703125,297.888916015625,295.6819152832031,297.5985107421875,297.36737060546875,284.8190612792969,1.0,0.3822363018989563,0.8338003158569336,0.8338003158569336,1.0,1.0,-1.9827758073806765,0.8797525763511658,1.1030232906341553,0.4257945418357849,0.1000000014901161,0.1000000014901161,0.0,73.27729034423828,72.0,47826.29296875,0.0,689.860107421875,1.0,279.776123046875,283.61065673828125,298.7432556152344,301.9223937988281,293.1499938964844,293.1499938964844,279.75,30363.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542550563812256,1.0,0.0,0.0,2.993648290634156,2.9936654567718506,5.979912884868099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.95458984375,0.0,883.6080932617188,1895.4371337890625,0.0,2062.375244140625,0.7361566424369812,1.0,0.0,3.0,1.0,0.0
17743800,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8361314535140991,0.259391188621521,0.234089508652687,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8696302175521851,0.2932084202766418,0.2782847285270691,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8978148698806763,0.3218144178390503,0.2257054895162582,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8371878266334534,0.2605678737163543,0.2475036233663559,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6956908702850342,0.1473223268985748,0.6672953963279724,284.8441772460937,284.95001220703125,297.8915405273437,295.68310546875,297.5992126464844,297.366455078125,284.8233947753906,1.0,0.3821583986282348,0.8346261382102966,0.8346261382102966,1.0,1.0,-1.983939290046692,0.8803989887237549,1.1035401821136477,0.4262111783027649,5.551115123125783e-17,5.551115123125783e-17,0.0,73.03873443603516,60.0,45034.125,0.0,689.9786376953125,1.0,279.7732849121094,283.6317749023437,298.7491760253906,301.9073791503906,293.1499938964844,293.1499938964844,280.04998779296875,62237.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552446126937866,1.0,0.0,0.0,2.6557483673095703,2.655768632888794,4.706165270818019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.26708984375,0.0,825.6341552734375,1895.4371337890625,0.0,2070.993896484375,0.6447806358337402,1.0,0.0,3.0,1.0,0.0
17743860,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8678415417671204,0.2637353241443634,0.2378259301185608,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9038933515548706,0.297615110874176,0.2821880578994751,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9349802732467652,0.3251099288463592,0.2278349995613098,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8688511252403259,0.2648736834526062,0.2513134181499481,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7245252728462219,0.1508342921733856,0.681613564491272,284.9723815917969,284.95001220703125,297.9541320800781,295.7113952636719,297.632080078125,297.3747253417969,284.9552307128906,1.0,0.3794566392898559,0.8336887359619141,0.8336887359619141,1.0,1.0,-2.0174453258514404,0.8964206576347351,1.1210246086120603,0.4349633157253265,0.779303789138794,0.779303789138794,0.0,65.37348175048828,48.0,48314.0234375,0.0,690.6741943359375,1.0,280.0287170410156,283.7462463378906,298.74920654296875,301.83203125,293.1499938964844,293.1499938964844,279.75,23715.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499624490737915,1.0,0.0,0.0,3.1180734634399414,3.1180903911590576,6.487330210802611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.298828125,0.0,939.4681396484376,1895.4371337890625,0.0,2025.1260986328125,0.7725538611412048,1.0,0.0,3.0,1.0,0.0
17743920,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8678415417671204,0.2637353241443634,0.2378259301185608,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9038933515548706,0.297615110874176,0.2821880578994751,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9349802732467652,0.3251099288463592,0.2278349995613098,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8688511252403259,0.2648736834526062,0.2513134181499481,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7245252728462219,0.1508342921733856,0.681613564491272,284.9723815917969,284.95001220703125,297.9541320800781,295.7113952636719,297.632080078125,297.3747253417969,284.9552307128906,1.0,0.3794566392898559,0.8336887359619141,0.8336887359619141,1.0,1.0,-2.0174453258514404,0.8964206576347351,1.1210246086120603,0.4349633157253265,0.779303789138794,0.779303789138794,0.0,65.37348175048828,48.0,48314.0234375,0.0,690.6741943359375,1.0,280.0287170410156,283.7462463378906,298.74920654296875,301.83203125,293.1499938964844,293.1499938964844,279.75,23715.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499624490737915,1.0,0.0,0.0,3.1180734634399414,3.1180903911590576,6.487330210802611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.298828125,0.0,939.4681396484376,1895.4371337890625,0.0,2025.1260986328125,0.7725538611412048,1.0,0.0,3.0,1.0,0.0
17743980,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8919531106948853,0.2650812864303589,0.2387621700763702,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9323405027389526,0.2993806004524231,0.2836094200611114,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9623425602912904,0.3259227573871612,0.2281767576932907,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.893600583076477,0.2666767537593841,0.2527831494808197,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7442217469215393,0.1525430530309677,0.688293993473053,284.86053466796875,284.95001220703125,297.9938049316406,295.7294616699219,297.6466064453125,297.36865234375,284.8131103515625,1.0,0.3764267563819885,0.8330516815185547,0.8330516815185547,1.0,1.0,-2.030475616455078,0.9026044607162476,1.127871036529541,0.4382632672786712,0.1000000014901161,0.1000000014901161,0.0,60.189598083496094,48.0,48885.01953125,0.0,683.299072265625,1.0,279.7879943847656,283.5732421875,298.8183898925781,302.09197998046875,293.1499938964844,293.1499938964844,279.75,39325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639704346656799,1.0,0.0,0.0,3.07474422454834,3.074763536453247,6.308284810074838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.12353515625,0.0,1003.3544311523438,1895.4371337890625,0.0,2147.4873046875,0.7516227960586548,1.0,0.0,3.0,1.0,0.0
17744040,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.9077248573303224,0.2671285271644592,0.239410862326622,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.9504741430282592,0.3012649714946747,0.2844189703464508,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646728515625,0.977836012840271,0.3276533186435699,0.2284995317459106,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.9096719622612,0.2684610188007355,0.2535917162895202,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.7569151520729065,0.1538817286491394,0.6916622519493103,286.1625671386719,284.95001220703125,298.0116882324219,295.73760986328125,297.6576538085937,297.3735656738281,286.02569580078125,1.0,0.3747945129871368,0.8327513337135315,0.8327513337135315,1.0,1.0,-2.037620306015014,0.9060250520706176,1.131595253944397,0.4399870634078979,1.0,1.0,0.0,57.33442306518555,51.0,49983.32421875,0.0,679.16650390625,1.0,279.7702331542969,284.7546691894531,298.69171142578125,301.5819702148437,293.1499938964844,293.1499938964844,280.04998779296875,22175.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527875304222107,1.0,0.0,0.0,2.7118704319000244,2.711884021759033,4.907171273771382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.869140625,0.0,641.6058959960938,1895.4371337890625,0.0,2049.615478515625,0.7161626219749451,1.0,0.0,3.0,1.0,0.0
17744100,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.939074695110321,0.2694053947925567,0.2420616894960403,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9785802364349364,0.3036060333251953,0.2870194911956787,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.3294862806797027,0.2296117842197418,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9406952261924744,0.2707236111164093,0.2560537457466125,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7800593376159668,0.1557318568229675,0.7003868222236633,285.0166015625,284.95001220703125,298.0384521484375,295.7499389648437,297.673828125,297.3812255859375,284.9951477050781,1.0,0.3745151162147522,0.8322826623916626,0.8322826623916626,1.0,1.0,-2.0586817264556885,0.9160630702972412,1.1426185369491575,0.4454971253871918,1.0,1.0,0.0,53.54628753662109,51.0,49343.421875,0.0,683.0087890625,1.0,279.9853820800781,283.7599182128906,298.76678466796875,301.89141845703125,293.1499938964844,293.1499938964844,280.04998779296875,22197.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576815485954285,1.0,0.0,0.0,3.136549472808838,3.136566400527954,6.564438876921486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.62890625,0.0,944.6942749023438,1895.4371337890625,0.0,2092.2685546875,0.778248131275177,1.0,0.0,3.0,1.0,0.0
17744160,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9490761756896972,0.2703446745872497,0.2431484758853912,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9867245554924012,0.3049492239952087,0.2884701788425445,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.3307437598705292,0.2245410084724426,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9510602355003356,0.2720840275287628,0.2575023770332336,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7887757420539856,0.1570295542478561,0.7066401243209839,285.022705078125,284.95001220703125,298.06378173828125,295.7616882324219,297.6830749511719,297.3772888183594,285.0458679199219,1.0,0.374470442533493,0.8317687511444092,0.8317687511444092,1.0,1.0,-2.064906358718872,0.9189887046813964,1.1459176540374756,0.4470737874507904,1.0,1.0,0.0,52.51703643798828,69.0,49102.640625,0.0,684.4625244140625,1.0,280.036376953125,283.8364562988281,298.7923889160156,301.9271240234375,293.1499938964844,293.1499938964844,280.3500061035156,28483.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761907696723938,1.0,0.0,0.0,3.1021902561187744,3.102207899093628,6.421406624212977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.58056640625,0.0,957.0344848632812,1895.4371337890625,0.0,2129.325927734375,0.789562463760376,1.0,0.0,3.0,1.0,0.0
17744220,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9430336356163024,0.273211658000946,0.2455602586269378,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9821850657463074,0.3083589375019073,0.2915682792663574,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.3341933786869049,0.2306666225194931,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9457578659057616,0.2754413187503814,0.2605721354484558,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.786453902721405,0.1599720418453216,0.7197014689445496,284.9921569824219,284.95001220703125,298.11004638671875,295.7834167480469,297.7044372558594,297.3776550292969,284.98834228515625,1.0,0.3816083669662475,0.8307409286499023,0.8307409286499023,1.0,1.0,-2.0982439517974854,0.9349573254585266,1.163286566734314,0.4553629457950592,1.0,1.0,0.0,54.757442474365234,87.0,50192.04296875,0.0,720.0814819335938,1.0,280.33819580078125,283.7432556152344,298.8114013671875,302.0179748535156,293.1499938964844,293.1499938964844,280.04998779296875,28064.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650492191314697,1.0,0.0,0.0,3.5285515785217285,3.528573036193848,8.307803796014923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.009765625,0.0,1344.8026123046875,1895.4371337890625,0.0,2157.00341796875,0.8717369437217712,1.0,0.0,3.0,1.0,0.0
17744280,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9430336356163024,0.273211658000946,0.2455602586269378,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9821850657463074,0.3083589375019073,0.2915682792663574,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.3341933786869049,0.2306666225194931,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9457578659057616,0.2754413187503814,0.2605721354484558,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.786453902721405,0.1599720418453216,0.7197014689445496,284.9921569824219,284.95001220703125,298.11004638671875,295.7834167480469,297.7044372558594,297.3776550292969,284.98834228515625,1.0,0.3816083669662475,0.8307409286499023,0.8307409286499023,1.0,1.0,-2.0982439517974854,0.9349573254585266,1.163286566734314,0.4553629457950592,1.0,1.0,0.0,54.757442474365234,87.0,50192.04296875,0.0,720.0814819335938,1.0,280.33819580078125,283.7432556152344,298.8114013671875,302.0179748535156,293.1499938964844,293.1499938964844,280.04998779296875,28064.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650492191314697,1.0,0.0,0.0,3.5285515785217285,3.528573036193848,8.307803796014923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.009765625,0.0,1344.8026123046875,1895.4371337890625,0.0,2157.00341796875,0.8717369437217712,1.0,0.0,3.0,1.0,0.0
17744340,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9039409160614014,0.2766567170619964,0.2487799674272537,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.946228802204132,0.3123403191566467,0.2954517006874084,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9712935090065002,0.3363142013549804,0.2351426035165786,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9068747758865356,0.2793332040309906,0.2643817067146301,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7595924735069275,0.163183107972145,0.7350909113883972,284.9555969238281,284.95001220703125,298.1499938964844,295.8027648925781,297.72467041015625,297.3808898925781,284.923095703125,1.0,0.3935434520244598,0.8297131657600403,0.8297131657600403,1.0,1.0,-2.13070034980774,0.949433445930481,1.1812667846679688,0.4677163660526275,0.8818843364715576,0.8818843364715576,0.0,63.16928863525391,105.0,51759.11328125,0.0,780.0241088867188,1.0,280.0608825683594,283.6395568847656,298.8583068847656,302.2380065917969,293.1499938964844,293.1499938964844,279.75,27550.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783352732658386,1.0,0.0,0.0,3.4812874794006348,3.481308460235596,8.086732350420789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.12109375,0.0,1293.143310546875,1895.4371337890625,0.0,2275.20654296875,0.8604934811592102,1.0,0.0,3.0,1.0,0.0
17744400,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9039409160614014,0.2766567170619964,0.2487799674272537,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.946228802204132,0.3123403191566467,0.2954517006874084,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9712935090065002,0.3363142013549804,0.2351426035165786,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9068747758865356,0.2793332040309906,0.2643817067146301,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7595924735069275,0.163183107972145,0.7350909113883972,284.9555969238281,284.95001220703125,298.1499938964844,295.8027648925781,297.72467041015625,297.3808898925781,284.923095703125,1.0,0.3935434520244598,0.8297131657600403,0.8297131657600403,1.0,1.0,-2.13070034980774,0.949433445930481,1.1812667846679688,0.4677163660526275,0.8818843364715576,0.8818843364715576,0.0,63.16928863525391,105.0,51759.11328125,0.0,780.0241088867188,1.0,280.0608825683594,283.6395568847656,298.8583068847656,302.2380065917969,293.1499938964844,293.1499938964844,279.75,27550.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783352732658386,1.0,0.0,0.0,3.4812874794006348,3.481308460235596,8.086732350420789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.12109375,0.0,1293.143310546875,1895.4371337890625,0.0,2275.20654296875,0.8604934811592102,1.0,0.0,3.0,1.0,0.0
17744460,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8662731647491455,0.2795602977275848,0.2520222067832947,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.9026978015899658,0.3159953951835632,0.2995080351829529,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.9264515042304992,0.3384707868099212,0.2370933443307876,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.8695082664489746,0.2829185426235199,0.2683655023574829,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.7319807410240173,0.1660371720790863,0.7507151365280151,285.3551330566406,284.95001220703125,298.17987060546875,295.81842041015625,297.7380676269531,297.3800964355469,285.76953125,1.0,0.4085972309112549,0.8284462690353394,0.8284462690353394,1.0,1.0,-2.169879198074341,0.9691337943077089,1.2007453441619873,0.4738023281097412,1.0,1.0,0.0,74.68690490722656,123.0,44677.76953125,0.0,856.0524291992188,1.0,279.76617431640625,284.45074462890625,298.8319702148437,301.8199157714844,293.1499938964844,293.1499938964844,280.04998779296875,59740.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784336507320404,1.0,0.0,0.0,2.0091352462768555,2.009151220321656,2.69346742243215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.30029296875,0.0,456.8226318359375,1895.4371337890625,0.0,2329.16162109375,0.6714252829551697,1.0,0.0,3.0,1.0,0.0
17744520,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8662731647491455,0.2795602977275848,0.2520222067832947,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.9026978015899658,0.3159953951835632,0.2995080351829529,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.9264515042304992,0.3384707868099212,0.2370933443307876,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.8695082664489746,0.2829185426235199,0.2683655023574829,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.7319807410240173,0.1660371720790863,0.7507151365280151,285.3551330566406,284.95001220703125,298.17987060546875,295.81842041015625,297.7380676269531,297.3800964355469,285.76953125,1.0,0.4085972309112549,0.8284462690353394,0.8284462690353394,1.0,1.0,-2.169879198074341,0.9691337943077089,1.2007453441619873,0.4738023281097412,1.0,1.0,0.0,74.68690490722656,123.0,44677.76953125,0.0,856.0524291992188,1.0,279.76617431640625,284.45074462890625,298.8319702148437,301.8199157714844,293.1499938964844,293.1499938964844,280.04998779296875,59740.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784336507320404,1.0,0.0,0.0,2.0091352462768555,2.009151220321656,2.69346742243215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.30029296875,0.0,456.8226318359375,1895.4371337890625,0.0,2329.16162109375,0.6714252829551697,1.0,0.0,3.0,1.0,0.0
17744580,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8339677453041077,0.2828765213489532,0.2557432651519775,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8671905994415283,0.3200016617774963,0.3039977550506592,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.886519193649292,0.3413676023483276,0.2396308481693267,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8372485637664795,0.2867836952209472,0.2727137804031372,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7060792446136475,0.16884346306324,0.7665337324142456,285.0377197265625,284.95001220703125,298.1967163085937,295.8294677734375,297.7472229003906,297.382080078125,285.0303039550781,1.0,0.4253008067607879,0.8271794319152832,0.8271794319152832,1.0,1.0,-2.2070136070251465,0.986852526664734,1.2201610803604126,0.4833604395389557,1.0,1.0,0.0,89.11282348632812,126.0,52739.4140625,0.0,945.3434448242188,1.0,280.0382995605469,283.7156982421875,298.8454895019531,302.2146911621094,293.1499938964844,293.1499938964844,279.75,26466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812181115150452,1.0,0.0,0.0,3.426706552505493,3.426726818084717,7.835146789147984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.28125,0.0,1231.679443359375,1895.4371337890625,0.0,2301.083740234375,0.8474655151367188,1.0,0.0,3.0,1.0,0.0
17744640,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8339677453041077,0.2828765213489532,0.2557432651519775,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8671905994415283,0.3200016617774963,0.3039977550506592,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.886519193649292,0.3413676023483276,0.2396308481693267,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8372485637664795,0.2867836952209472,0.2727137804031372,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7060792446136475,0.16884346306324,0.7665337324142456,285.0377197265625,284.95001220703125,298.1967163085937,295.8294677734375,297.7472229003906,297.382080078125,285.0303039550781,1.0,0.4253008067607879,0.8271794319152832,0.8271794319152832,1.0,1.0,-2.2070136070251465,0.986852526664734,1.2201610803604126,0.4833604395389557,1.0,1.0,0.0,89.11282348632812,126.0,52739.4140625,0.0,945.3434448242188,1.0,280.0382995605469,283.7156982421875,298.8454895019531,302.2146911621094,293.1499938964844,293.1499938964844,279.75,26466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812181115150452,1.0,0.0,0.0,3.426706552505493,3.426726818084717,7.835146789147984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.28125,0.0,1231.679443359375,1895.4371337890625,0.0,2301.083740234375,0.8474655151367188,1.0,0.0,3.0,1.0,0.0
17744700,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8212553858757019,0.2832382917404175,0.2564703822135925,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8536113500595093,0.3209623098373413,0.3053160011768341,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8715537190437317,0.3416626155376434,0.2401334345340728,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8249903917312622,0.2877584099769592,0.2740370333194732,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.694753885269165,0.169561505317688,0.7715654969215393,284.95721435546875,284.95001220703125,298.2005310058594,295.8333435058594,297.7444152832031,297.37359619140625,285.09002685546875,1.0,0.4316579401493072,0.8265460133552551,0.8265460133552551,1.0,1.0,-2.2177133560180664,0.9919095039367676,1.2258039712905884,0.4861401915550232,0.8191406726837158,0.8191406726837158,0.0,95.74085235595705,126.0,46823.0390625,0.0,980.9378051757812,1.0,279.8060607910156,283.8264465332031,298.8993225097656,302.30743408203125,293.1499938964844,293.1499938964844,279.75,84233.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910695672035217,1.0,0.0,0.0,2.4809718132019043,2.480994939804077,4.107116637896979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.78955078125,0.0,825.2769775390625,1895.4371337890625,0.0,2390.072998046875,0.6766076683998108,1.0,0.0,3.0,1.0,0.0
17744760,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8126020431518555,0.2845342457294464,0.2575210332870483,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.844721257686615,0.3225921094417572,0.3068231642246246,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8616061210632324,0.3428303003311157,0.2408754974603653,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8167318105697632,0.2893261611461639,0.2755122482776642,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6871308088302612,0.1705853641033172,0.7766118049621582,284.953369140625,284.95001220703125,298.2014465332031,295.8362121582031,297.74371337890625,297.3712463378906,284.9148864746094,1.0,0.4372514486312866,0.8257801532745361,0.8257801532745361,1.0,1.0,-2.2295045852661133,0.997503101825714,1.232001543045044,0.4890785813331604,0.8273699879646301,0.8273699879646301,0.0,101.04012298583984,114.0,54202.17578125,0.0,1012.9354248046876,1.0,279.7615661621094,283.5777587890625,298.8826904296875,302.4200744628906,293.1499938964844,293.1499938964844,279.45001220703125,26782.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929758429527283,1.0,0.0,0.0,3.4244272708892822,3.424447536468506,7.824727390470798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.48828125,0.0,1231.68359375,1895.4371337890625,0.0,2407.38671875,0.8467463254928589,1.0,0.0,3.0,1.0,0.0
17744820,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.809613823890686,0.2861547172069549,0.2591746151447296,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8419942259788513,0.3248457014560699,0.3091286718845367,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.857967734336853,0.344296783208847,0.2420410960912704,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8142347931861877,0.2915074229240417,0.2777445912361145,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6849971413612366,0.1719707250595092,0.7835933566093445,284.85626220703125,284.95001220703125,298.1971740722656,295.83868408203125,297.7386474609375,297.3650817871094,284.82928466796875,1.0,0.4412412047386169,0.8245642781257629,0.8245642781257629,1.0,1.0,-2.2467315196990967,1.0056302547454834,1.2411011457443235,0.4934782087802887,0.1000000014901161,0.1000000014901161,0.0,104.01416778564452,114.0,53550.0625,0.0,1042.0037841796875,1.0,279.4789123535156,283.481201171875,298.8905944824219,302.5057373046875,293.1499938964844,293.1499938964844,279.45001220703125,46403.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995654344558716,1.0,0.0,0.0,3.152416229248047,3.152437448501587,6.631021278735716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7021484375,0.0,1114.069091796875,1895.4371337890625,0.0,2467.452392578125,0.7660549879074097,1.0,0.0,3.0,1.0,0.0
17744880,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8097517490386963,0.2867580950260162,0.2594416737556457,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.84225994348526,0.325568675994873,0.3095960915088653,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8000793457031,0.8580406904220581,0.3448541760444641,0.2422282546758651,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.8145313262939453,0.2921961843967438,0.2782033383846283,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.6853061318397522,0.1723933517932891,0.7849891185760498,285.7934265136719,284.95001220703125,298.1949768066406,295.83892822265625,297.73681640625,297.3631896972656,286.1377868652344,1.0,0.4417141079902649,0.8242483735084534,0.8242483735084534,1.0,1.0,-2.250068187713623,1.0071877241134644,1.2428805828094482,0.4943434298038482,1.0,1.0,0.0,104.18619537353516,102.0,49677.87109375,0.0,1046.131591796875,1.0,279.4692687988281,284.72174072265625,298.8154602050781,301.81597900390625,293.1499938964844,293.1499938964844,279.75,41341.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932657599449158,1.0,0.0,0.0,2.231117248535156,2.2311313152313232,3.321530073208123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.96630859375,0.0,477.7249755859375,1895.4371337890625,0.0,2410.02197265625,0.6956684589385986,1.0,0.0,3.0,1.0,0.0
17744940,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.819390594959259,0.2891599237918854,0.2619887888431549,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.852505624294281,0.3288097083568573,0.3129039406776428,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8679611086845398,0.3471128642559051,0.2440637648105621,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.82442706823349,0.2953111827373504,0.2813532948493957,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6948361396789551,0.1743691265583038,0.7941709756851196,284.9673156738281,284.95001220703125,298.1781921386719,295.8379211425781,297.72784423828125,297.3602294921875,284.9574890136719,1.0,0.4421070516109466,0.8227165937423706,0.8227165937423706,1.0,1.0,-2.2741246223449707,1.0185703039169312,1.2555543184280396,0.5004538893699646,0.892486572265625,0.892486572265625,0.0,101.12979125976562,90.0,54601.671875,0.0,1059.56103515625,1.0,279.7373962402344,283.6054077148437,298.8563537597656,302.3493957519531,293.1499938964844,293.1499938964844,279.45001220703125,26365.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928169369697571,1.0,0.0,0.0,3.375635862350464,3.37565541267395,7.603341032336175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.412109375,0.0,1182.142333984375,1895.4371337890625,0.0,2405.942138671875,0.8349307775497437,1.0,0.0,3.0,1.0,0.0
