time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.819390594959259,0.2891599237918854,0.2619887888431549,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.852505624294281,0.3288097083568573,0.3129039406776428,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8679611086845398,0.3471128642559051,0.2440637648105621,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.82442706823349,0.2953111827373504,0.2813532948493957,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6948361396789551,0.1743691265583038,0.7941709756851196,284.9673156738281,284.95001220703125,298.1781921386719,295.8379211425781,297.72784423828125,297.3602294921875,284.9574890136719,1.0,0.4421070516109466,0.8227165937423706,0.8227165937423706,1.0,1.0,-2.2741246223449707,1.0185703039169312,1.2555543184280396,0.5004538893699646,0.892486572265625,0.892486572265625,0.0,101.12979125976562,90.0,54601.671875,0.0,1059.56103515625,1.0,279.7373962402344,283.6054077148437,298.8563537597656,302.3493957519531,293.1499938964844,293.1499938964844,279.45001220703125,26365.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928169369697571,1.0,0.0,0.0,3.375635862350464,3.37565541267395,7.603341032336175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.412109375,0.0,1182.142333984375,1895.4371337890625,0.0,2405.942138671875,0.8349307775497437,1.0,0.0,3.0,1.0,0.0
17745060,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8270132541656494,0.2896862626075744,0.2622133493423462,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8615579009056091,0.3301536738872528,0.3139790594577789,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8766447901725769,0.34762042760849,0.2442373931407928,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8328450322151184,0.2966538667678833,0.282436728477478,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7028717398643494,0.175156220793724,0.7970180511474609,284.8493957519531,284.95001220703125,298.1591796875,295.8348083496094,297.7125549316406,297.3477783203125,284.8227233886719,1.0,0.4399942457675934,0.8216208815574646,0.8216208815574646,1.0,1.0,-2.280615329742432,1.0215643644332886,1.259050965309143,0.5019321441650391,0.0999999940395355,0.0999999940395355,0.0,97.53632354736328,90.0,54249.6875,0.0,1052.4620361328125,1.0,279.4758605957031,283.4593505859375,298.8924865722656,302.5430908203125,293.1499938964844,293.1499938964844,279.45001220703125,48805.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033367395401001,1.0,0.0,0.0,3.20494031906128,3.204962730407715,6.853828153907671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9765625,0.0,1176.2294921875,1895.4371337890625,0.0,2501.971435546875,0.7775253653526306,1.0,0.0,3.0,1.0,0.0
17745120,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.830490231513977,0.2906858623027801,0.262363463640213,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.8656108379364014,0.3312002122402191,0.3143588304519653,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8806368112564087,0.3485527336597442,0.2443447262048721,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.8365610241889954,0.2976360321044922,0.2828114628791809,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.7063640356063843,0.1757295131683349,0.7979177832603455,286.0028686523437,284.95001220703125,298.15203857421875,295.8334045410156,297.7095947265625,297.3477783203125,286.11505126953125,1.0,0.4390377998352051,0.8212713003158569,0.8212713003158569,1.0,1.0,-2.2829067707061768,1.0226339101791382,1.2602728605270386,0.5024273991584778,1.0,1.0,0.0,95.97509765625,78.0,53261.09375,0.0,1048.808837890625,1.0,279.4656982421875,284.7481689453125,298.7940979003906,301.9000549316406,293.1499938964844,293.1499938964844,279.75,30675.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948435544967651,1.0,0.0,0.0,2.6015191078186035,2.6015334129333496,4.5159319483900617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.912109375,0.0,621.1858520507812,1895.4371337890625,0.0,2424.37744140625,0.7397022247314453,1.0,0.0,3.0,1.0,0.0
17745180,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8550083637237549,0.2927992641925812,0.2646745443344116,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8932176232337952,0.334186851978302,0.3173754811286926,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9083696007728576,0.3505981862545013,0.2460325807332992,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8619287610054016,0.3004823625087738,0.2856427133083343,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7278698682785034,0.1774987876415252,0.8054671883583069,284.9652404785156,284.95001220703125,298.11737060546875,295.82568359375,297.69256591796875,297.34503173828125,284.955322265625,1.0,0.4346937537193298,0.819826066493988,0.819826066493988,1.0,1.0,-2.3038101196289062,1.0325195789337158,1.2712905406951904,0.5076503753662109,0.9023507237434388,0.9023507237434388,0.0,87.10748291015625,66.0,55115.73046875,0.0,1036.17822265625,1.0,279.7382507324219,283.6017761230469,298.8453674316406,302.3770446777344,293.1499938964844,293.1499938964844,279.45001220703125,26963.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79715496301651,1.0,0.0,0.0,3.41999626159668,3.420016527175904,7.804490564922162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.4990234375,0.0,1228.662353515625,1895.4371337890625,0.0,2445.442626953125,0.8454474210739136,1.0,0.0,3.0,1.0,0.0
17745240,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8550083637237549,0.2927992641925812,0.2646745443344116,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8932176232337952,0.334186851978302,0.3173754811286926,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9083696007728576,0.3505981862545013,0.2460325807332992,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8619287610054016,0.3004823625087738,0.2856427133083343,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7278698682785034,0.1774987876415252,0.8054671883583069,284.9652404785156,284.95001220703125,298.11737060546875,295.82568359375,297.69256591796875,297.34503173828125,284.955322265625,1.0,0.4346937537193298,0.819826066493988,0.819826066493988,1.0,1.0,-2.3038101196289062,1.0325195789337158,1.2712905406951904,0.5076503753662109,0.9023507237434388,0.9023507237434388,0.0,87.10748291015625,66.0,55115.73046875,0.0,1036.17822265625,1.0,279.7382507324219,283.6017761230469,298.8453674316406,302.3770446777344,293.1499938964844,293.1499938964844,279.45001220703125,26963.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79715496301651,1.0,0.0,0.0,3.41999626159668,3.420016527175904,7.804490564922162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.4990234375,0.0,1228.662353515625,1895.4371337890625,0.0,2445.442626953125,0.8454474210739136,1.0,0.0,3.0,1.0,0.0
17745300,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8668644428253174,0.2931533753871918,0.26465904712677,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9067858457565308,0.3350804150104522,0.3179400265216827,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9229201078414916,0.3509708940982818,0.246047556400299,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8746454119682312,0.301365315914154,0.286208838224411,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7376872301101685,0.178007423877716,0.8067601323127747,285.1123962402344,284.95001220703125,298.0971069335937,295.8206787109375,297.67926025390625,297.33721923828125,285.08233642578125,1.0,0.4317793846130371,0.8191034197807312,0.8191034197807312,1.0,1.0,-2.30672025680542,1.0338327884674072,1.2728875875473022,0.5082550644874573,1.0,1.0,0.0,82.97608947753906,66.0,55920.2265625,0.0,1023.013427734375,1.0,279.5101623535156,283.719970703125,298.8631286621094,302.4703369140625,293.1499938964844,293.1499938964844,279.45001220703125,27938.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034663796424866,1.0,0.0,0.0,3.276407241821289,3.276426315307617,7.162902875279542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.029296875,0.0,1101.75146484375,1895.4371337890625,0.0,2503.15966796875,0.8291289806365967,1.0,0.0,3.0,1.0,0.0
17745360,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.8826419115066528,0.2942527234554291,0.2649292051792145,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.925811529159546,0.3365179896354675,0.3186849653720855,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.942132294178009,0.3520287275314331,0.2462594658136367,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.8911719918251038,0.3027365207672119,0.2869344353675842,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.7504295110702515,0.1787962019443512,0.8083493709564209,285.9364624023437,284.95001220703125,298.0750732421875,295.8149719238281,297.66778564453125,297.3340148925781,286.0780944824219,1.0,0.4286152422428131,0.8184525966644287,0.8184525966644287,1.0,1.0,-2.3109700679779053,1.035810112953186,1.2751600742340088,0.5091801881790161,1.0,1.0,0.0,78.29058837890625,54.0,53321.7421875,0.0,1009.0341796875,1.0,279.46502685546875,284.70806884765625,298.780517578125,301.9201965332031,293.1499938964844,293.1499938964844,279.75,32263.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995826601982117,1.0,0.0,0.0,2.594766616821289,2.5947811603546143,4.492519281029672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9453125,0.0,625.6516723632812,1895.4371337890625,0.0,2467.610107421875,0.7442114949226379,1.0,0.0,3.0,1.0,0.0
17745420,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9374529123306274,0.2963597774505615,0.2670777142047882,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9817138314247132,0.3395001292228699,0.3215511739253998,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9932875633239746,0.3541392087936401,0.2478726357221603,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9479342699050904,0.3055749237537384,0.2896169126033783,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7932679653167725,0.180554911494255,0.8152655959129333,284.9750061035156,284.95001220703125,298.026123046875,295.8015441894531,297.6452941894531,297.3330993652344,284.9649353027344,1.0,0.4223483502864837,0.817150890827179,0.817150890827179,1.0,1.0,-2.330467700958252,1.045040726661682,1.2854269742965698,0.5140170454978943,0.9753590822219848,0.9753590822219848,0.0,67.12866973876953,57.0,55494.953125,0.0,985.23095703125,1.0,279.7383117675781,283.6049499511719,298.8183288574219,302.3749389648437,293.1499938964844,293.1499938964844,279.45001220703125,26801.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008263111114502,1.0,0.0,0.0,3.443676710128784,3.443697214126587,7.912943260635075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.71875,0.0,1250.5736083984375,1895.4371337890625,0.0,2478.982177734375,0.8514649271965027,1.0,0.0,3.0,1.0,0.0
17745480,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9374529123306274,0.2963597774505615,0.2670777142047882,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9817138314247132,0.3395001292228699,0.3215511739253998,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9932875633239746,0.3541392087936401,0.2478726357221603,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9479342699050904,0.3055749237537384,0.2896169126033783,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7932679653167725,0.180554911494255,0.8152655959129333,284.9750061035156,284.95001220703125,298.026123046875,295.8015441894531,297.6452941894531,297.3330993652344,284.9649353027344,1.0,0.4223483502864837,0.817150890827179,0.817150890827179,1.0,1.0,-2.330467700958252,1.045040726661682,1.2854269742965698,0.5140170454978943,0.9753590822219848,0.9753590822219848,0.0,67.12866973876953,57.0,55494.953125,0.0,985.23095703125,1.0,279.7383117675781,283.6049499511719,298.8183288574219,302.3749389648437,293.1499938964844,293.1499938964844,279.45001220703125,26801.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008263111114502,1.0,0.0,0.0,3.443676710128784,3.443697214126587,7.912943260635075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.71875,0.0,1250.5736083984375,1895.4371337890625,0.0,2478.982177734375,0.8514649271965027,1.0,0.0,3.0,1.0,0.0
17745540,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9432032704353333,0.2982128262519836,0.2673603594303131,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9868431687355042,0.3426508605480194,0.3226358294486999,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9974035620689392,0.3573486804962158,0.2482898086309433,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9543721079826356,0.3084239065647125,0.2906390428543091,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7981762886047363,0.1815789639949798,0.817730188369751,284.8453369140625,284.95001220703125,297.9892883300781,295.7909545898437,297.5995178222656,297.3251647949219,284.54461669921875,1.0,0.4184898734092712,0.8162617683410645,0.8162617683410645,1.0,1.0,-2.263352394104004,1.0404247045516968,1.222927808761597,0.3736904263496399,0.0999999940395355,0.0999999940395355,0.0,58.79046249389648,57.0,53354.06640625,0.0,913.6563110351562,1.0,279.4831237792969,283.1729431152344,298.8283386230469,302.4604187011719,293.1499938964844,293.1499938964844,279.45001220703125,27069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079898953437805,1.0,0.0,0.0,3.3874828815460205,3.387502908706665,7.656803973077331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7841796875,0.0,1198.237548828125,1895.4371337890625,0.0,2544.694580078125,0.8394380211830139,1.0,0.0,3.0,1.0,0.0
17745600,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67138671875,0.9681894779205322,0.2997585535049438,0.2684824168682098,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982727050781,0.9990000128746032,0.3447151780128479,0.3171505928039551,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982727050781,0.9990000128746032,0.3602974712848663,0.2342463582754135,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795959472656,0.9784885048866272,0.3099730908870697,0.2923515439033508,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.8178471922874451,0.1828319132328033,0.8210907578468323,286.70458984375,284.95001220703125,297.97137451171875,295.78564453125,297.628662109375,297.3470764160156,286.8113708496094,1.0,0.4172188639640808,0.8158491849899292,0.8158491849899292,1.0,1.0,-2.320785522460937,1.040201187133789,1.2805843353271484,0.5112084150314331,1.0,1.0,0.0,61.90565490722656,77.0,52503.73046875,0.0,954.5377197265624,1.0,279.4677734375,285.2216186523437,298.6614685058594,301.4701843261719,293.1499938964844,293.1499938964844,279.75,33200.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910807728767395,1.0,0.0,0.0,2.3641679286956787,2.3641812801361084,3.7294947219379537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.21484375,0.0,504.3308410644531,1895.4371337890625,0.0,2390.1748046875,0.704567015171051,1.0,0.0,3.0,1.0,0.0
17745660,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9671726822853088,0.3013960719108581,0.2717432975769043,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.3489417731761932,0.322022944688797,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.3664453327655792,0.2378450483083725,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.977802872657776,0.3124609291553497,0.2961568534374237,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8177353739738464,0.1846735477447509,0.833344042301178,285.0567321777344,284.95001220703125,297.9117126464844,295.767578125,297.60662841796875,297.35595703125,285.0482482910156,1.0,0.4239597022533417,0.8147366046905518,0.8147366046905518,1.0,1.0,-2.354134321212769,1.0562268495559692,1.297907471656799,0.5192890167236328,1.0,1.0,0.0,63.72949600219727,97.0,55288.1796875,0.0,996.4712524414062,1.0,279.73663330078125,283.67144775390625,298.7931213378906,302.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,25404.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954506278038025,1.0,0.0,0.0,3.3572373390197754,3.3572566509246826,7.520685016970674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.09375,0.0,1158.280517578125,1895.4371337890625,0.0,2429.906494140625,0.8308918476104736,1.0,0.0,3.0,1.0,0.0
17745720,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9671726822853088,0.3013960719108581,0.2717432975769043,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.3489417731761932,0.322022944688797,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.3664453327655792,0.2378450483083725,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.977802872657776,0.3124609291553497,0.2961568534374237,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8177353739738464,0.1846735477447509,0.833344042301178,285.0567321777344,284.95001220703125,297.9117126464844,295.767578125,297.60662841796875,297.35595703125,285.0482482910156,1.0,0.4239597022533417,0.8147366046905518,0.8147366046905518,1.0,1.0,-2.354134321212769,1.0562268495559692,1.297907471656799,0.5192890167236328,1.0,1.0,0.0,63.72949600219727,97.0,55288.1796875,0.0,996.4712524414062,1.0,279.73663330078125,283.67144775390625,298.7931213378906,302.3087463378906,293.1499938964844,293.1499938964844,279.45001220703125,25404.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954506278038025,1.0,0.0,0.0,3.3572373390197754,3.3572566509246826,7.520685016970674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.09375,0.0,1158.280517578125,1895.4371337890625,0.0,2429.906494140625,0.8308918476104736,1.0,0.0,3.0,1.0,0.0
17745780,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.911116898059845,0.3012227416038513,0.2717173993587494,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9626843929290771,0.3491924107074737,0.3312114775180816,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.977561354637146,0.3654270768165588,0.2564810514450073,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9248545169830322,0.3136355578899383,0.2975247502326965,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7762713432312012,0.1853193193674087,0.8382066488265991,284.9469299316406,284.95001220703125,297.8480834960937,295.74755859375,297.5625,297.32781982421875,284.91375732421875,1.0,0.4357094168663025,0.8136240243911743,0.8136240243911743,1.0,1.0,-2.376910924911499,1.0662562847137451,1.3106547594070437,0.5284164547920227,0.7340874075889587,0.7340874075889587,0.0,75.04755401611328,117.0,56968.45703125,0.0,1074.6488037109375,1.0,279.46197509765625,283.514892578125,298.8126525878906,302.5367126464844,293.1499938964844,293.1499938964844,279.1499938964844,26889.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111480474472046,1.0,0.0,0.0,3.396370410919189,3.396390438079834,7.69703376590769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.2548828125,0.0,1205.44677734375,1895.4371337890625,0.0,2573.77001953125,0.8395388126373291,1.0,0.0,3.0,1.0,0.0
17745840,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.911116898059845,0.3012227416038513,0.2717173993587494,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9626843929290771,0.3491924107074737,0.3312114775180816,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.977561354637146,0.3654270768165588,0.2564810514450073,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9248545169830322,0.3136355578899383,0.2975247502326965,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7762713432312012,0.1853193193674087,0.8382066488265991,284.9469299316406,284.95001220703125,297.8480834960937,295.74755859375,297.5625,297.32781982421875,284.91375732421875,1.0,0.4357094168663025,0.8136240243911743,0.8136240243911743,1.0,1.0,-2.376910924911499,1.0662562847137451,1.3106547594070437,0.5284164547920227,0.7340874075889587,0.7340874075889587,0.0,75.04755401611328,117.0,56968.45703125,0.0,1074.6488037109375,1.0,279.46197509765625,283.514892578125,298.8126525878906,302.5367126464844,293.1499938964844,293.1499938964844,279.1499938964844,26889.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111480474472046,1.0,0.0,0.0,3.396370410919189,3.396390438079834,7.69703376590769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.2548828125,0.0,1205.44677734375,1895.4371337890625,0.0,2573.77001953125,0.8395388126373291,1.0,0.0,3.0,1.0,0.0
17745900,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.8936396241188049,0.3018096387386322,0.2719811201095581,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.9437641501426696,0.3498842120170593,0.3316456377506256,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9586668014526368,0.3646197915077209,0.2556693851947784,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9063692688941956,0.3146845996379852,0.2983699738979339,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.762502908706665,0.1858468353748321,0.8405715227127075,285.2444152832031,284.95001220703125,297.8150634765625,295.7369079589844,297.54351806640625,297.3196105957031,285.1146240234375,1.0,0.4431760907173157,0.8130677342414856,0.8130677342414856,1.0,1.0,-2.399851560592652,1.0781338214874268,1.321717619895935,0.5305129289627075,1.0,1.0,0.0,80.11087799072266,117.0,58084.25390625,0.0,1111.9798583984375,1.0,279.2245483398437,283.67462158203125,298.7768249511719,302.547119140625,293.1499938964844,293.1499938964844,279.1499938964844,24473.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814172089099884,1.0,0.0,0.0,3.2455220222473145,3.2455403804779053,7.028496611383162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.150390625,0.0,1051.318359375,1895.4371337890625,0.0,2601.66552734375,0.8087908625602722,1.0,0.0,3.0,1.0,0.0
17745960,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.8683144450187683,0.3026943504810333,0.2726601362228393,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.9135790467262268,0.3509519100189209,0.3325667977333069,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.9275160431861876,0.3646840155124664,0.2554599940776825,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.8808545470237732,0.3159520328044891,0.2995709180831909,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7424036264419556,0.1864734441041946,0.8440695405006409,286.1896057128906,284.95001220703125,297.7813720703125,295.7258605957031,297.5259094238281,297.31475830078125,286.1315002441406,1.0,0.4503427445888519,0.8120638132095337,0.8120638132095337,1.0,1.0,-2.4060683250427246,1.080885648727417,1.3251826763153076,0.5323948860168457,1.0,1.0,0.0,88.44590759277344,137.0,56436.66015625,0.0,1153.63623046875,1.0,279.17010498046875,284.6936340332031,298.67950439453125,301.9633483886719,293.1499938964844,293.1499938964844,279.45001220703125,26097.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093798756599426,1.0,0.0,0.0,2.707644462585449,2.707658767700196,4.891889489044843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.2294921875,0.0,660.7664184570312,1895.4371337890625,0.0,2557.484130859375,0.737467885017395,1.0,0.0,3.0,1.0,0.0
17746020,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8319641947746277,0.3030142486095428,0.2747196555137634,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8727108240127563,0.3523300588130951,0.3353664875030517,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8830664753913879,0.3645427823066711,0.2564619779586792,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8438088297843933,0.3176180422306061,0.3026171028614044,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7128279209136963,0.1872500032186508,0.8530246019363403,284.9613647460937,284.95001220703125,297.7124938964844,295.70281982421875,297.4879150390625,297.302490234375,284.9778747558594,1.0,0.4659529328346252,0.8100559711456299,0.8100559711456299,1.0,1.0,-2.427539587020874,1.0909315347671509,1.3366080522537231,0.5376633405685425,0.8188769817352295,0.8188769817352295,0.0,105.5827865600586,140.0,56225.69921875,0.0,1249.1583251953125,1.0,279.4379577636719,283.5928039550781,298.72637939453125,302.3760986328125,293.1499938964844,293.1499938964844,279.75,37369.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142219185829163,1.0,0.0,0.0,3.194791078567505,3.1948113441467285,6.810488457631436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.9736328125,0.0,1092.2181396484375,1895.4371337890625,0.0,2602.125732421875,0.7972179055213928,1.0,0.0,3.0,1.0,0.0
17746080,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8319641947746277,0.3030142486095428,0.2747196555137634,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8727108240127563,0.3523300588130951,0.3353664875030517,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8830664753913879,0.3645427823066711,0.2564619779586792,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8438088297843933,0.3176180422306061,0.3026171028614044,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7128279209136963,0.1872500032186508,0.8530246019363403,284.9613647460937,284.95001220703125,297.7124938964844,295.70281982421875,297.4879150390625,297.302490234375,284.9778747558594,1.0,0.4659529328346252,0.8100559711456299,0.8100559711456299,1.0,1.0,-2.427539587020874,1.0909315347671509,1.3366080522537231,0.5376633405685425,0.8188769817352295,0.8188769817352295,0.0,105.5827865600586,140.0,56225.69921875,0.0,1249.1583251953125,1.0,279.4379577636719,283.5928039550781,298.72637939453125,302.3760986328125,293.1499938964844,293.1499938964844,279.75,37369.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142219185829163,1.0,0.0,0.0,3.194791078567505,3.1948113441467285,6.810488457631436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.9736328125,0.0,1092.2181396484375,1895.4371337890625,0.0,2602.125732421875,0.7972179055213928,1.0,0.0,3.0,1.0,0.0
17746140,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8091405630111694,0.3027898371219635,0.2747596204280853,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8486852049827576,0.3532440066337585,0.3365540206432342,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8573588132858276,0.3643852770328522,0.2564937472343445,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8220292329788208,0.3186951577663421,0.3040065169334411,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6919823288917542,0.1874721497297287,0.8562183380126953,284.9620361328125,284.95001220703125,297.6423034667969,295.6787109375,297.44696044921875,297.28546142578125,284.9559936523437,1.0,0.4760411381721496,0.8080481290817261,0.8080481290817261,1.0,1.0,-2.434557676315308,1.0940217971801758,1.3405358791351318,0.5390458106994629,0.9695505499839784,0.9695505499839784,0.0,118.78700256347656,128.0,57230.5859375,0.0,1312.280029296875,1.0,279.74005126953125,283.5709533691406,298.697998046875,302.36651611328125,293.1499938964844,293.1499938964844,279.45001220703125,29020.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154443502426147,1.0,0.0,0.0,3.5777320861816406,3.577754259109497,8.541004490325577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.2373046875,0.0,1403.057861328125,1895.4371337890625,0.0,2613.417724609375,0.8834327459335327,1.0,0.0,3.0,1.0,0.0
17746200,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8091405630111694,0.3027898371219635,0.2747596204280853,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8486852049827576,0.3532440066337585,0.3365540206432342,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8573588132858276,0.3643852770328522,0.2564937472343445,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8220292329788208,0.3186951577663421,0.3040065169334411,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6919823288917542,0.1874721497297287,0.8562183380126953,284.9620361328125,284.95001220703125,297.6423034667969,295.6787109375,297.44696044921875,297.28546142578125,284.9559936523437,1.0,0.4760411381721496,0.8080481290817261,0.8080481290817261,1.0,1.0,-2.434557676315308,1.0940217971801758,1.3405358791351318,0.5390458106994629,0.9695505499839784,0.9695505499839784,0.0,118.78700256347656,128.0,57230.5859375,0.0,1312.280029296875,1.0,279.74005126953125,283.5709533691406,298.697998046875,302.36651611328125,293.1499938964844,293.1499938964844,279.45001220703125,29020.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154443502426147,1.0,0.0,0.0,3.5777320861816406,3.577754259109497,8.541004490325577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.2373046875,0.0,1403.057861328125,1895.4371337890625,0.0,2613.417724609375,0.8834327459335327,1.0,0.0,3.0,1.0,0.0
17746260,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.804448127746582,0.303107351064682,0.2750478386878967,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.8447666764259338,0.354580819606781,0.3378351628780365,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.8526492714881897,0.3649149537086487,0.2568459510803222,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8184779286384583,0.3200941085815429,0.3053658008575439,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6880802512168884,0.1878591328859329,0.8582817912101746,285.1695556640625,284.95001220703125,297.5717468261719,295.65380859375,297.4090270996094,297.27423095703125,285.522216796875,1.0,0.4786067605018616,0.8063605427742004,0.8063605427742004,1.0,1.0,-2.4409799575805664,1.0968605279922483,1.3441195487976074,0.5403560996055603,1.0,1.0,0.0,121.97577667236328,116.0,46884.76171875,0.0,1333.3592529296875,1.0,279.4615783691406,284.0940246582031,298.6744689941406,302.08868408203125,293.1499938964844,293.1499938964844,279.75,77713.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234547972679138,1.0,0.0,0.0,2.0245790481567383,2.024598360061645,2.735034740908304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.21923828125,0.0,538.2034301757812,1895.4371337890625,0.0,2687.605224609375,0.6683763265609741,1.0,0.0,3.0,1.0,0.0
17746320,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.804448127746582,0.303107351064682,0.2750478386878967,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.8447666764259338,0.354580819606781,0.3378351628780365,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.8526492714881897,0.3649149537086487,0.2568459510803222,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8184779286384583,0.3200941085815429,0.3053658008575439,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6880802512168884,0.1878591328859329,0.8582817912101746,285.1695556640625,284.95001220703125,297.5717468261719,295.65380859375,297.4090270996094,297.27423095703125,285.522216796875,1.0,0.4786067605018616,0.8063605427742004,0.8063605427742004,1.0,1.0,-2.4409799575805664,1.0968605279922483,1.3441195487976074,0.5403560996055603,1.0,1.0,0.0,121.97577667236328,116.0,46884.76171875,0.0,1333.3592529296875,1.0,279.4615783691406,284.0940246582031,298.6744689941406,302.08868408203125,293.1499938964844,293.1499938964844,279.75,77713.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234547972679138,1.0,0.0,0.0,2.0245790481567383,2.024598360061645,2.735034740908304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.21923828125,0.0,538.2034301757812,1895.4371337890625,0.0,2687.605224609375,0.6683763265609741,1.0,0.0,3.0,1.0,0.0
17746380,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8130674958229065,0.3049096465110779,0.2765570878982544,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.85390704870224,0.3572359681129455,0.3401705920696258,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8615503907203674,0.3669799566268921,0.2581725716590881,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8272089958190918,0.3226881623268127,0.3076432645320892,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.695970356464386,0.1891224086284637,0.8629651665687561,285.02294921875,284.95001220703125,297.5017395019531,295.62847900390625,297.379150390625,297.2773132324219,285.0155944824219,1.0,0.4774633944034576,0.8046730160713196,0.8046730160713196,1.0,1.0,-2.4555552005767822,1.1036320924758911,1.3519229888916016,0.543769121170044,1.0,1.0,0.0,118.12728118896484,104.0,57077.2890625,0.0,1335.200927734375,1.0,279.7392272949219,283.59527587890625,298.6327819824219,302.2887878417969,293.1499938964844,293.1499938964844,279.45001220703125,27856.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173912167549133,1.0,0.0,0.0,3.515537977218628,3.515559196472168,8.246636866715562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.923828125,0.0,1329.970947265625,1895.4371337890625,0.0,2631.417724609375,0.8686598539352417,1.0,0.0,3.0,1.0,0.0
17746440,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8130674958229065,0.3049096465110779,0.2765570878982544,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.85390704870224,0.3572359681129455,0.3401705920696258,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8615503907203674,0.3669799566268921,0.2581725716590881,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8272089958190918,0.3226881623268127,0.3076432645320892,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.695970356464386,0.1891224086284637,0.8629651665687561,285.02294921875,284.95001220703125,297.5017395019531,295.62847900390625,297.379150390625,297.2773132324219,285.0155944824219,1.0,0.4774633944034576,0.8046730160713196,0.8046730160713196,1.0,1.0,-2.4555552005767822,1.1036320924758911,1.3519229888916016,0.543769121170044,1.0,1.0,0.0,118.12728118896484,104.0,57077.2890625,0.0,1335.200927734375,1.0,279.7392272949219,283.59527587890625,298.6327819824219,302.2887878417969,293.1499938964844,293.1499938964844,279.45001220703125,27856.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173912167549133,1.0,0.0,0.0,3.515537977218628,3.515559196472168,8.246636866715562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.923828125,0.0,1329.970947265625,1895.4371337890625,0.0,2631.417724609375,0.8686598539352417,1.0,0.0,3.0,1.0,0.0
17746500,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8172098398208618,0.3046871125698089,0.2763440012931824,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8588970303535461,0.3576607406139374,0.3405578434467315,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8663129806518555,0.3669582307338714,0.2581501305103302,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8318676948547363,0.3231589794158935,0.3080697655677795,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7002111077308655,0.1892449855804443,0.8633331656455994,285.08062744140625,284.95001220703125,297.4671936035156,295.6157531738281,297.359375,297.2696838378906,285.2620544433594,1.0,0.4756730198860168,0.8038292527198792,0.8038292527198792,1.0,1.0,-2.4566962718963623,1.1040390729904177,1.3526571989059448,0.5439253449440002,1.0,1.0,0.0,115.5723114013672,104.0,51899.4609375,0.0,1325.9080810546875,1.0,279.5063171386719,283.9191589355469,298.65679931640625,302.2523193359375,293.1499938964844,293.1499938964844,279.45001220703125,61735.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244385719299316,1.0,0.0,0.0,2.6197566986083984,2.619776725769043,4.57947066934139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.041015625,0.0,798.8251342773438,1895.4371337890625,0.0,2696.737548828125,0.7446730136871338,1.0,0.0,3.0,1.0,0.0
17746560,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8240056037902832,0.3053224682807922,0.2766034305095672,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8667998909950256,0.3587425947189331,0.3412901759147644,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8741073608398438,0.3677293658256531,0.2584551870822906,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8391448259353638,0.3242237865924835,0.3087991774082184,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7068511247634888,0.1897325366735458,0.8644114136695862,284.9025573730469,284.95001220703125,297.4331359863281,295.60302734375,297.3439025878906,297.26953125,284.8808898925781,1.0,0.4734428822994232,0.8030274510383606,0.8030274510383606,1.0,1.0,-2.4604198932647705,1.1057214736938477,1.3546984195709229,0.5446538329124451,0.4845419526100158,0.4845419526100158,0.0,111.89051818847656,92.0,57654.57421875,0.0,1315.0506591796875,1.0,279.4608459472656,283.47637939453125,298.6376037597656,302.42486572265625,293.1499938964844,293.1499938964844,279.75,33692.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261743783950806,1.0,0.0,0.0,3.4348034858703613,3.4348249435424805,7.87221722475806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.072265625,0.0,1290.42529296875,1895.4371337890625,0.0,2712.862548828125,0.8444627523422241,1.0,0.0,3.0,1.0,0.0
17746620,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8423816561698914,0.3065215349197387,0.2773305773735046,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8884484767913818,0.3608819246292114,0.3429277837276459,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8955408930778503,0.3692294359207153,0.2592222094535827,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8591227531433105,0.3263329863548279,0.3104103207588196,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7235356569290161,0.190744549036026,0.8671121001243591,285.0278015136719,284.95001220703125,297.36688232421875,295.5777893066406,297.3134155273437,297.2684326171875,285.0196228027344,1.0,0.4680128395557403,0.8014238476753235,0.8014238476753235,1.0,1.0,-2.4693636894226074,1.1097705364227295,1.3595932722091677,0.5466485023498535,1.0,1.0,0.0,102.9492645263672,80.0,57080.6640625,0.0,1288.408203125,1.0,279.7384948730469,283.63446044921875,298.57647705078125,302.2333374023437,293.1499938964844,293.1499938964844,279.45001220703125,27857.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197523951530457,1.0,0.0,0.0,3.511293172836304,3.511314392089844,8.226734848904016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.45703125,0.0,1325.646240234375,1895.4371337890625,0.0,2653.275634765625,0.867680013179779,1.0,0.0,3.0,1.0,0.0
17746680,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8423816561698914,0.3065215349197387,0.2773305773735046,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8884484767913818,0.3608819246292114,0.3429277837276459,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8955408930778503,0.3692294359207153,0.2592222094535827,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8591227531433105,0.3263329863548279,0.3104103207588196,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7235356569290161,0.190744549036026,0.8671121001243591,285.0278015136719,284.95001220703125,297.36688232421875,295.5777893066406,297.3134155273437,297.2684326171875,285.0196228027344,1.0,0.4680128395557403,0.8014238476753235,0.8014238476753235,1.0,1.0,-2.4693636894226074,1.1097705364227295,1.3595932722091677,0.5466485023498535,1.0,1.0,0.0,102.9492645263672,80.0,57080.6640625,0.0,1288.408203125,1.0,279.7384948730469,283.63446044921875,298.57647705078125,302.2333374023437,293.1499938964844,293.1499938964844,279.45001220703125,27857.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197523951530457,1.0,0.0,0.0,3.511293172836304,3.511314392089844,8.226734848904016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.45703125,0.0,1325.646240234375,1895.4371337890625,0.0,2653.275634765625,0.867680013179779,1.0,0.0,3.0,1.0,0.0
17746740,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.865947425365448,0.3070715963840484,0.2774187326431274,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9164987206459044,0.3624719083309173,0.3440213799476623,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9240203499794006,0.3701026737689972,0.2595232725143432,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8849639892578125,0.3279357552528381,0.3115204572677612,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7430927753448486,0.1914492845535278,0.8684089779853821,284.9073486328125,284.95001220703125,297.3038330078125,295.5531311035156,297.2818603515625,297.26275634765625,284.8819885253906,1.0,0.4614571332931518,0.7998202443122864,0.7998202443122864,1.0,1.0,-2.4740357398986816,1.1117571592330933,1.362278699874878,0.5475161075592041,0.5176185965538025,0.5176185965538025,0.0,93.24017333984376,68.0,57803.41015625,0.0,1253.168212890625,1.0,279.4609069824219,283.4779052734375,298.58404541015625,302.37188720703125,293.1499938964844,293.1499938964844,279.1499938964844,31696.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277908563613892,1.0,0.0,0.0,3.450636386871338,3.450657844543457,7.944959747874236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.765625,0.0,1292.0313720703125,1895.4371337890625,0.0,2727.890380859375,0.849001407623291,1.0,0.0,3.0,1.0,0.0
17746800,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.865947425365448,0.3070715963840484,0.2774187326431274,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9164987206459044,0.3624719083309173,0.3440213799476623,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9240203499794006,0.3701026737689972,0.2595232725143432,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8849639892578125,0.3279357552528381,0.3115204572677612,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7430927753448486,0.1914492845535278,0.8684089779853821,284.9073486328125,284.95001220703125,297.3038330078125,295.5531311035156,297.2818603515625,297.26275634765625,284.8819885253906,1.0,0.4614571332931518,0.7998202443122864,0.7998202443122864,1.0,1.0,-2.4740357398986816,1.1117571592330933,1.362278699874878,0.5475161075592041,0.5176185965538025,0.5176185965538025,0.0,93.24017333984376,68.0,57803.41015625,0.0,1253.168212890625,1.0,279.4609069824219,283.4779052734375,298.58404541015625,302.37188720703125,293.1499938964844,293.1499938964844,279.1499938964844,31696.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277908563613892,1.0,0.0,0.0,3.450636386871338,3.450657844543457,7.944959747874236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.765625,0.0,1292.0313720703125,1895.4371337890625,0.0,2727.890380859375,0.849001407623291,1.0,0.0,3.0,1.0,0.0
