time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8883201479911804,0.3077713251113891,0.2777776420116424,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9440950751304626,0.3637965619564056,0.3449801206588745,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9511338472366332,0.3709990084171295,0.2599354982376098,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9088913798332214,0.3292440176010132,0.3124640882015228,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7614256739616394,0.192080482840538,0.8698287606239319,284.85382080078125,284.95001220703125,297.26397705078125,295.5371398925781,297.2633972167969,297.261962890625,284.8179016113281,1.0,0.4567756056785583,0.7987522482872009,0.7987522482872009,1.0,1.0,-2.4789528846740723,1.1139458417892456,1.3650070428848269,0.5485706925392151,0.1000000014901161,0.1000000014901161,0.0,86.03844451904297,68.0,57653.12109375,0.0,1228.6749267578125,1.0,279.1913146972656,283.3990478515625,298.5760192871094,302.43896484375,293.1499938964844,293.1499938964844,279.1499938964844,40736.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314310908317566,1.0,0.0,0.0,3.26477313041687,3.2647945880889893,7.112124649211182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2685546875,0.0,1177.0323486328125,1895.4371337890625,0.0,2761.77197265625,0.7952345609664917,1.0,0.0,3.0,1.0,0.0
17746920,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.9015477895736694,0.3093674182891845,0.2779512703418731,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.9593095779418944,0.365444540977478,0.3454571664333343,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.9657061696052552,0.37261962890625,0.2601396739482879,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.9242275953292848,0.3307914435863495,0.3129335343837738,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7725087404251099,0.1929317414760589,0.870566189289093,286.0409851074219,284.95001220703125,297.2449645996094,295.5293884277344,297.259033203125,297.2691345214844,285.8205261230469,1.0,0.4543887078762054,0.7982215881347656,0.7982215881347656,1.0,1.0,-2.481417417526245,1.11506450176239,1.366352915763855,0.5490046739578247,1.0,1.0,0.0,82.36079406738281,71.0,58278.81640625,0.0,1216.078857421875,1.0,279.16949462890625,284.3653259277344,298.457275390625,301.9515075683594,293.1499938964844,293.1499938964844,278.8500061035156,23613.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197668194770813,1.0,0.0,0.0,2.9588325023651123,2.958848476409912,5.841631036673789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.9814453125,0.0,816.4525756835938,1895.4371337890625,0.0,2653.408935546875,0.760887622833252,1.0,0.0,3.0,1.0,0.0
17746980,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9227483868598938,0.3095177114009857,0.2792893946170807,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9791341423988342,0.3662295341491699,0.3471217453479767,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.984535276889801,0.3730100989341736,0.2612587809562683,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9468952417373656,0.3315961062908172,0.3145102560520172,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7891008257865906,0.1933868527412414,0.8744239807128906,285.0078125,284.95001220703125,297.2171325683594,295.51788330078125,297.2454833984375,297.2679443359375,285.4052734375,1.0,0.4530650973320007,0.7974156737327576,0.7974156737327576,1.0,1.0,-2.492913007736206,1.120436668395996,1.3724762201309204,0.5519543290138245,0.9500000476837158,0.9500000476837158,0.0,78.10395050048828,71.0,36072.26953125,0.0,1211.739990234375,1.0,278.92498779296875,283.7785339355469,298.5550842285156,302.1019287109375,293.1499938964844,293.1499938964844,278.8500061035156,109880.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302329182624817,1.0,0.0,0.0,1.1937462091445925,1.1937676668167114,9.508619314146929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.46533203125,0.0,313.09820556640625,1895.4371337890625,0.0,2750.6142578125,0.5112085342407227,1.0,0.0,3.0,1.0,0.0
17747040,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9397525787353516,0.3115256428718567,0.2803758680820465,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.992220103740692,0.3684788048267364,0.3486099541187286,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9967759251594543,0.3751496374607086,0.2622132003307342,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.963232159614563,0.3337268233299255,0.3159326016902923,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8020169734954834,0.1946333199739456,0.8780450820922852,285.0455322265625,284.95001220703125,297.19110107421875,295.5069274902344,297.239990234375,297.279296875,284.9647521972656,1.0,0.4525289237499237,0.7966229319572449,0.7966229319572449,1.0,1.0,-2.503196477890014,1.1252883672714231,1.3779079914093018,0.5543123483657837,1.0,1.0,0.0,75.30802154541016,89.0,58769.75,0.0,1212.1434326171875,1.0,278.87066650390625,283.52166748046875,298.51202392578125,302.3208312988281,293.1499938964844,293.1499938964844,278.54998779296875,21605.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242289423942566,1.0,0.0,0.0,3.0888924598693848,3.0889089107513428,6.366473144225893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.486328125,0.0,902.7747802734376,1895.4371337890625,0.0,2694.79150390625,0.7671659588813782,1.0,0.0,3.0,1.0,0.0
17747100,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.936231255531311,0.3125282824039459,0.2807266116142273,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.9900465607643129,0.3699321746826172,0.349542498588562,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.9944716691970824,0.3763417303562164,0.2626528739929199,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.9605576395988464,0.3351303040981293,0.3168663680553436,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.799807071685791,0.1954232007265091,0.880649983882904,285.84814453125,284.95001220703125,297.1663513183594,295.49627685546875,297.2298583984375,297.2808837890625,285.58209228515625,1.0,0.4544660747051239,0.7958235740661621,0.7958235740661621,1.0,1.0,-2.5095150470733643,1.1281893253326416,1.381325602531433,0.555797815322876,1.0,1.0,0.0,76.28540802001953,89.0,59566.3515625,0.0,1223.9119873046875,1.0,278.64910888671875,284.0954284667969,298.45635986328125,302.13592529296875,293.1499938964844,293.1499938964844,278.54998779296875,20363.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202805519104004,1.0,0.0,0.0,2.861130475997925,2.86114501953125,5.462213721330045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.5654296875,0.0,728.1470336914062,1895.4371337890625,0.0,2658.16845703125,0.724245011806488,1.0,0.0,3.0,1.0,0.0
17747160,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.9257439374923706,0.3122299015522003,0.2815135717391968,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.9823356866836548,0.370358794927597,0.3508408963680267,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9869091510772704,0.3763193190097809,0.263409674167633,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.9510602355003356,0.3356010615825653,0.3181348443031311,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7922457456588745,0.1956632137298584,0.884269118309021,286.00018310546875,284.95001220703125,297.1431884765625,295.486083984375,297.21514892578125,297.2733154296875,286.4757385253906,1.0,0.4577863812446594,0.794894278049469,0.794894278049469,1.0,1.0,-2.5188210010528564,1.1324622631072998,1.3863588571548462,0.5582294464111328,1.0,1.0,0.0,78.92306518554688,107.0,50071.66796875,0.0,1246.4775390625,1.0,278.57879638671875,284.55035400390625,298.4708251953125,301.58447265625,293.1499938964844,293.1499938964844,278.8500061035156,47865.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243630528450012,1.0,0.0,0.0,1.7747138738632202,1.7747265100479126,2.101599960724343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.94775390625,0.0,319.4075622558594,1895.4371337890625,0.0,2696.036376953125,0.611395537853241,1.0,0.0,3.0,1.0,0.0
17747220,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.8913944959640503,0.313220739364624,0.2826399207115173,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.9497291445732116,0.3724248111248016,0.3530805110931396,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.9547719359397888,0.3777417540550232,0.2645998001098633,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.9149093627929688,0.3376269340515136,0.3203502893447876,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.7655838131904602,0.1967165321111679,0.8906883001327515,285.36822509765625,284.95001220703125,297.10211181640625,295.46728515625,297.1957397460937,297.27197265625,285.247314453125,1.0,0.4671433568000793,0.7930356860160828,0.7930356860160828,1.0,1.0,-2.5346641540527344,1.1397556066513062,1.3949086666107178,0.5619591474533081,1.0,1.0,0.0,88.53885650634766,125.0,59008.78125,0.0,1307.4183349609375,1.0,278.8314208984375,283.78106689453125,298.45416259765625,302.12139892578125,293.1499938964844,293.1499938964844,278.54998779296875,20872.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199939131736755,1.0,0.0,0.0,2.9664766788482666,2.966491937637329,5.871853545613703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.58984375,0.0,805.3843994140625,1895.4371337890625,0.0,2655.512939453125,0.7427893877029419,1.0,0.0,3.0,1.0,0.0
17747280,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.8913944959640503,0.313220739364624,0.2826399207115173,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.9497291445732116,0.3724248111248016,0.3530805110931396,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.9547719359397888,0.3777417540550232,0.2645998001098633,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.9149093627929688,0.3376269340515136,0.3203502893447876,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.7655838131904602,0.1967165321111679,0.8906883001327515,285.36822509765625,284.95001220703125,297.10211181640625,295.46728515625,297.1957397460937,297.27197265625,285.247314453125,1.0,0.4671433568000793,0.7930356860160828,0.7930356860160828,1.0,1.0,-2.5346641540527344,1.1397556066513062,1.3949086666107178,0.5619591474533081,1.0,1.0,0.0,88.53885650634766,125.0,59008.78125,0.0,1307.4183349609375,1.0,278.8314208984375,283.78106689453125,298.45416259765625,302.12139892578125,293.1499938964844,293.1499938964844,278.54998779296875,20872.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199939131736755,1.0,0.0,0.0,2.9664766788482666,2.966491937637329,5.871853545613703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.58984375,0.0,805.3843994140625,1895.4371337890625,0.0,2655.512939453125,0.7427893877029419,1.0,0.0,3.0,1.0,0.0
17747340,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8628618121147156,0.3142057955265045,0.2835278809070587,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9159149527549744,0.3741470277309418,0.3548016250133514,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9205166697502136,0.3789881765842438,0.265491634607315,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8851776719093323,0.3392894864082336,0.3220457136631012,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.7425805926322937,0.1974496096372604,0.8951486349105835,285.1214294433594,284.95001220703125,297.0738830566406,295.4534912109375,297.1826477050781,297.27154541015625,284.9995422363281,1.0,0.4764853417873382,0.7914938926696777,0.7914938926696777,1.0,1.0,-2.5462512969970703,1.1450742483139038,1.401176929473877,0.5645334124565125,1.0,1.0,0.0,99.19440460205078,125.0,59721.25,0.0,1368.1844482421875,1.0,278.58306884765625,283.5250244140625,298.4731750488281,302.3362731933594,293.1499938964844,293.1499938964844,278.54998779296875,20316.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253398537635803,1.0,0.0,0.0,2.9868013858795166,2.986816883087158,5.952591095592652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.4482421875,0.0,816.8922119140625,1895.4371337890625,0.0,2705.108642578125,0.7430514693260193,1.0,0.0,3.0,1.0,0.0
17747400,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8578128814697266,0.3136456310749054,0.2838644683361053,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.909865140914917,0.3739069104194641,0.3552868664264679,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9142324328422546,0.3785409331321716,0.2657910287380218,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8798995614051819,0.3390920162200928,0.3225145041942596,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7385192513465881,0.1972866952419281,0.896432101726532,284.84765625,284.95001220703125,297.0688171386719,295.45086669921875,297.1771240234375,297.2658996582031,284.8365783691406,1.0,0.4785894155502319,0.7911770939826965,0.7911770939826965,1.0,1.0,-2.549718379974365,1.1466500759124756,1.4030683040618896,0.5655207633972168,5.551115123125783e-17,5.551115123125783e-17,0.0,101.5272445678711,143.0,56106.82421875,0.0,1382.744140625,1.0,278.5699462890625,283.3685302734375,298.5059814453125,302.3756408691406,293.1499938964844,293.1499938964844,278.8500061035156,58213.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302373886108398,1.0,0.0,0.0,2.6808183193206787,2.680838108062744,4.795435870619258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8759765625,0.0,820.638671875,1895.4371337890625,0.0,2750.65576171875,0.6511745452880859,1.0,0.0,3.0,1.0,0.0
17747460,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8289263248443604,0.3139950335025787,0.2850309014320373,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8772434592247009,0.3753772675991058,0.3575077056884765,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8805473446846008,0.3793341815471649,0.26699098944664,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8497130274772644,0.3405393660068512,0.3246974050998688,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7146409153938293,0.1978333443403244,0.9024347066879272,285.1501159667969,284.95001220703125,297.04412841796875,295.43719482421875,297.1617126464844,297.2581481933594,285.304931640625,1.0,0.4914506375789642,0.7891510725021362,0.7891510725021362,1.0,1.0,-2.565077543258667,1.1536110639572144,1.411466360092163,0.5692979097366333,1.0,1.0,0.0,116.9237823486328,146.0,54546.5625,0.0,1469.8607177734375,1.0,278.8282165527344,283.85986328125,298.4605407714844,302.0263671875,293.1499938964844,293.1499938964844,279.1499938964844,41096.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259082436561584,1.0,0.0,0.0,2.4753453731536865,2.475360870361328,4.088509228949988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.47021484375,0.0,602.7232666015625,1895.4371337890625,0.0,2710.38916015625,0.6885063052177429,1.0,0.0,3.0,1.0,0.0
17747520,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8289263248443604,0.3139950335025787,0.2850309014320373,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8772434592247009,0.3753772675991058,0.3575077056884765,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8805473446846008,0.3793341815471649,0.26699098944664,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8497130274772644,0.3405393660068512,0.3246974050998688,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7146409153938293,0.1978333443403244,0.9024347066879272,285.1501159667969,284.95001220703125,297.04412841796875,295.43719482421875,297.1617126464844,297.2581481933594,285.304931640625,1.0,0.4914506375789642,0.7891510725021362,0.7891510725021362,1.0,1.0,-2.565077543258667,1.1536110639572144,1.411466360092163,0.5692979097366333,1.0,1.0,0.0,116.9237823486328,146.0,54546.5625,0.0,1469.8607177734375,1.0,278.8282165527344,283.85986328125,298.4605407714844,302.0263671875,293.1499938964844,293.1499938964844,279.1499938964844,41096.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259082436561584,1.0,0.0,0.0,2.4753453731536865,2.475360870361328,4.088509228949988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.47021484375,0.0,602.7232666015625,1895.4371337890625,0.0,2710.38916015625,0.6885063052177429,1.0,0.0,3.0,1.0,0.0
17747580,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8086574077606201,0.3130335509777069,0.2842911183834076,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8558057546615601,0.3755993247032165,0.3579756021499634,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.858256995677948,0.3787369430065155,0.2667199373245239,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.830152153968811,0.3408139050006866,0.3252435028553009,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.6962106227874756,0.197485476732254,0.9028390049934388,285.0687866210937,284.95001220703125,297.0290222167969,295.42657470703125,297.1452331542969,297.2406005859375,285.0323486328125,1.0,0.4995271563529968,0.7871250510215759,0.7871250510215759,1.0,1.0,-2.565566301345825,1.1534245014190674,1.4121416807174685,0.5690907835960388,1.0,1.0,0.0,129.03761291503906,149.0,59247.87109375,0.0,1523.479248046875,1.0,279.13446044921875,283.5880432128906,298.4480285644531,302.1907043457031,293.1499938964844,293.1499938964844,278.8500061035156,24822.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284872174263,1.0,0.0,0.0,3.232736110687256,3.232754230499268,6.973227186790609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.681640625,0.0,1042.5322265625,1895.4371337890625,0.0,2734.367431640625,0.8065136075019836,1.0,0.0,3.0,1.0,0.0
17747640,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8086574077606201,0.3130335509777069,0.2842911183834076,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8558057546615601,0.3755993247032165,0.3579756021499634,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.858256995677948,0.3787369430065155,0.2667199373245239,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.830152153968811,0.3408139050006866,0.3252435028553009,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.6962106227874756,0.197485476732254,0.9028390049934388,285.0687866210937,284.95001220703125,297.0290222167969,295.42657470703125,297.1452331542969,297.2406005859375,285.0323486328125,1.0,0.4995271563529968,0.7871250510215759,0.7871250510215759,1.0,1.0,-2.565566301345825,1.1534245014190674,1.4121416807174685,0.5690907835960388,1.0,1.0,0.0,129.03761291503906,149.0,59247.87109375,0.0,1523.479248046875,1.0,279.13446044921875,283.5880432128906,298.4480285644531,302.1907043457031,293.1499938964844,293.1499938964844,278.8500061035156,24822.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284872174263,1.0,0.0,0.0,3.232736110687256,3.232754230499268,6.973227186790609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.681640625,0.0,1042.5322265625,1895.4371337890625,0.0,2734.367431640625,0.8065136075019836,1.0,0.0,3.0,1.0,0.0
17747700,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8015078902244568,0.313419908285141,0.2840557396411896,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.8490226864814758,0.3763463795185089,0.3582367897033691,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.8511343002319336,0.3792149424552917,0.2666404545307159,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8238742351531982,0.3415217101573944,0.3255254030227661,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.6899253129959106,0.1976065039634704,0.9026795625686646,285.916015625,284.95001220703125,297.0253295898437,295.4225769042969,297.1418762207031,297.2371826171875,285.8588256835937,1.0,0.5025536417961121,0.7861120104789734,0.7861120104789734,1.0,1.0,-2.565640449523926,1.1532602310180664,1.4123802185058594,0.5688801407814026,1.0,1.0,0.0,133.5149688720703,149.0,58556.3359375,0.0,1543.163330078125,1.0,278.9250793457031,284.3998718261719,298.409912109375,301.9242858886719,293.1499938964844,293.1499938964844,278.8500061035156,26159.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286629915237427,1.0,0.0,0.0,2.792390823364258,2.792405843734741,5.202903139434056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.62109375,0.0,715.6316528320312,1895.4371337890625,0.0,2736.003173828125,0.7502939701080322,1.0,0.0,3.0,1.0,0.0
17747760,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7987046837806702,0.3135951459407806,0.2850748896598816,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8462740778923035,0.3769955635070801,0.3595568537712097,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8482306599617004,0.3795601427555084,0.2674905359745025,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8213114142417908,0.3421516418457031,0.3267679214477539,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6872241497039795,0.1977557986974716,0.9052042961120604,284.9039001464844,284.95001220703125,297.0243530273437,295.41943359375,297.1407165527344,297.2364196777344,285.0903625488281,1.0,0.5054941773414612,0.7851958274841309,0.7851958274841309,1.0,1.0,-2.574002742767334,1.1570849418640137,1.41691792011261,0.5709192752838135,0.3141668736934662,0.3141668736934662,0.0,136.3388671875,137.0,43986.69140625,0.0,1566.8857421875,1.0,278.8666076660156,283.5844116210937,298.4653015136719,302.1999206542969,293.1499938964844,293.1499938964844,279.1499938964844,112602.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361764550209045,1.0,0.0,0.0,1.7413911819458008,1.7414151430130005,2.023420222485584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0166015625,0.0,539.2000122070312,1895.4371337890625,0.0,2806.013427734375,0.5235031247138977,1.0,0.0,3.0,1.0,0.0
17747820,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.80084228515625,0.314388632774353,0.2859574854373932,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8488735556602478,0.3787330389022827,0.3613129258155823,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.850466787815094,0.3807375729084015,0.2684237062931061,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8238304257392883,0.3438193798065185,0.3284440636634826,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6891582608222961,0.198364183306694,0.908089518547058,284.9466857910156,284.95001220703125,297.0310363769531,295.4160461425781,297.14288330078125,297.2350769042969,284.9585266113281,1.0,0.5058891177177429,0.783363401889801,0.783363401889801,1.0,1.0,-2.58378529548645,1.1613675355911257,1.4224176406860352,0.5732842087745667,0.6793615818023682,0.6793615818023682,0.0,135.8073272705078,125.0,58028.27734375,0.0,1577.9261474609375,1.0,279.1337890625,283.5205078125,298.4384765625,302.2015991210937,293.1499938964844,293.1499938964844,279.45001220703125,38259.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308963775634766,1.0,0.0,0.0,3.113587141036988,3.1136066913604736,6.46867590603506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2939453125,0.0,1028.678955078125,1895.4371337890625,0.0,2756.79150390625,0.7721240520477295,1.0,0.0,3.0,1.0,0.0
17747880,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.80084228515625,0.314388632774353,0.2859574854373932,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8488735556602478,0.3787330389022827,0.3613129258155823,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.850466787815094,0.3807375729084015,0.2684237062931061,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8238304257392883,0.3438193798065185,0.3284440636634826,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6891582608222961,0.198364183306694,0.908089518547058,284.9466857910156,284.95001220703125,297.0310363769531,295.4160461425781,297.14288330078125,297.2350769042969,284.9585266113281,1.0,0.5058891177177429,0.783363401889801,0.783363401889801,1.0,1.0,-2.58378529548645,1.1613675355911257,1.4224176406860352,0.5732842087745667,0.6793615818023682,0.6793615818023682,0.0,135.8073272705078,125.0,58028.27734375,0.0,1577.9261474609375,1.0,279.1337890625,283.5205078125,298.4384765625,302.2015991210937,293.1499938964844,293.1499938964844,279.45001220703125,38259.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308963775634766,1.0,0.0,0.0,3.113587141036988,3.1136066913604736,6.46867590603506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2939453125,0.0,1028.678955078125,1895.4371337890625,0.0,2756.79150390625,0.7721240520477295,1.0,0.0,3.0,1.0,0.0
17747940,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8056972622871399,0.313613623380661,0.2848874926567077,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8547639846801758,0.379038393497467,0.3613021671772003,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8558081388473511,0.3802838325500488,0.267857551574707,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8293634653091431,0.3441638946533203,0.3284879922866821,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.693833589553833,0.1980877816677093,0.9058874249458312,284.94317626953125,284.95001220703125,297.04998779296875,295.416748046875,297.1438293457031,297.2213439941406,284.94561767578125,1.0,0.5023903250694275,0.781531035900116,0.781531035900116,1.0,1.0,-2.5792124271392822,1.158752679824829,1.4204597473144531,0.5718329548835754,0.7920631766319275,0.7920631766319275,0.0,131.78627014160156,113.0,58551.765625,0.0,1553.9879150390625,1.0,279.43817138671875,283.52215576171875,298.4356994628906,302.20440673828125,293.1499938964844,293.1499938964844,279.75,34563.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318875432014465,1.0,0.0,0.0,3.4093785285949707,3.40939998626709,7.756106015222031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2744140625,0.0,1271.5416259765625,1895.4371337890625,0.0,2766.02392578125,0.8423022031784058,1.0,0.0,3.0,1.0,0.0
17748000,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8056972622871399,0.313613623380661,0.2848874926567077,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8547639846801758,0.379038393497467,0.3613021671772003,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8558081388473511,0.3802838325500488,0.267857551574707,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8293634653091431,0.3441638946533203,0.3284879922866821,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.693833589553833,0.1980877816677093,0.9058874249458312,284.94317626953125,284.95001220703125,297.04998779296875,295.416748046875,297.1438293457031,297.2213439941406,284.94561767578125,1.0,0.5023903250694275,0.781531035900116,0.781531035900116,1.0,1.0,-2.5792124271392822,1.158752679824829,1.4204597473144531,0.5718329548835754,0.7920631766319275,0.7920631766319275,0.0,131.78627014160156,113.0,58551.765625,0.0,1553.9879150390625,1.0,279.43817138671875,283.52215576171875,298.4356994628906,302.20440673828125,293.1499938964844,293.1499938964844,279.75,34563.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318875432014465,1.0,0.0,0.0,3.4093785285949707,3.40939998626709,7.756106015222031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2744140625,0.0,1271.5416259765625,1895.4371337890625,0.0,2766.02392578125,0.8423022031784058,1.0,0.0,3.0,1.0,0.0
17748060,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8172100186347961,0.3137319087982178,0.2844730615615845,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8678492307662964,0.380000501871109,0.3617090880870819,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8684412837028503,0.3806277513504028,0.2677020728588104,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8414095044136047,0.3451040387153625,0.3288916945457458,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7045111060142517,0.1981650441884994,0.9042568206787108,285.0010681152344,284.95001220703125,297.07550048828125,295.4197082519531,297.1520690917969,297.2153015136719,284.9958801269531,1.0,0.4968308806419372,0.7796836495399475,0.7796836495399475,1.0,1.0,-2.577538013458252,1.1575299501419067,1.4200079441070557,0.5710986256599426,1.0,1.0,0.0,124.13445281982422,101.0,58663.9453125,0.0,1518.098876953125,1.0,279.7403869628906,283.58251953125,298.4280700683594,302.1773376464844,293.1499938964844,293.1499938964844,279.45001220703125,29994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830877959728241,1.0,0.0,0.0,3.6563117504119873,3.656334638595581,8.920305276660656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.2431640625,0.0,1495.19091796875,1895.4371337890625,0.0,2756.6201171875,0.9023178219795228,1.0,0.0,3.0,1.0,0.0
17748120,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8172100186347961,0.3137319087982178,0.2844730615615845,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8678492307662964,0.380000501871109,0.3617090880870819,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8684412837028503,0.3806277513504028,0.2677020728588104,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8414095044136047,0.3451040387153625,0.3288916945457458,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7045111060142517,0.1981650441884994,0.9042568206787108,285.0010681152344,284.95001220703125,297.07550048828125,295.4197082519531,297.1520690917969,297.2153015136719,284.9958801269531,1.0,0.4968308806419372,0.7796836495399475,0.7796836495399475,1.0,1.0,-2.577538013458252,1.1575299501419067,1.4200079441070557,0.5710986256599426,1.0,1.0,0.0,124.13445281982422,101.0,58663.9453125,0.0,1518.098876953125,1.0,279.7403869628906,283.58251953125,298.4280700683594,302.1773376464844,293.1499938964844,293.1499938964844,279.45001220703125,29994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830877959728241,1.0,0.0,0.0,3.6563117504119873,3.656334638595581,8.920305276660656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.2431640625,0.0,1495.19091796875,1895.4371337890625,0.0,2756.6201171875,0.9023178219795228,1.0,0.0,3.0,1.0,0.0
17748180,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8337072730064392,0.3141114711761474,0.2844488620758056,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8875529170036316,0.381209135055542,0.3624507486820221,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8877111673355103,0.3812501132488251,0.2678442597389221,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8595936298370361,0.3462755680084228,0.3295978903770447,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7196587920188904,0.198444128036499,0.9035564661026,284.89239501953125,284.95001220703125,297.1012878417969,295.4228515625,297.1622314453125,297.21270751953125,284.8854064941406,1.0,0.4901857674121856,0.777836263179779,0.777836263179779,1.0,1.0,-2.57857608795166,1.157599687576294,1.4209764003753662,0.5710909962654114,0.4520711600780487,0.4520711600780487,0.0,114.4291763305664,89.0,58586.01171875,0.0,1476.8453369140625,1.0,279.4594421386719,283.4560546875,298.45391845703125,302.3199768066406,293.1499938964844,293.1499938964844,279.75,42707.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390247225761414,1.0,0.0,0.0,3.4696061611175537,3.4696297645568848,8.032554319470364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.3076171875,0.0,1389.283935546875,1895.4371337890625,0.0,2832.6044921875,0.8476964831352234,1.0,0.0,3.0,1.0,0.0
17748240,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8337072730064392,0.3141114711761474,0.2844488620758056,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8875529170036316,0.381209135055542,0.3624507486820221,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8877111673355103,0.3812501132488251,0.2678442597389221,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8595936298370361,0.3462755680084228,0.3295978903770447,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7196587920188904,0.198444128036499,0.9035564661026,284.89239501953125,284.95001220703125,297.1012878417969,295.4228515625,297.1622314453125,297.21270751953125,284.8854064941406,1.0,0.4901857674121856,0.777836263179779,0.777836263179779,1.0,1.0,-2.57857608795166,1.157599687576294,1.4209764003753662,0.5710909962654114,0.4520711600780487,0.4520711600780487,0.0,114.4291763305664,89.0,58586.01171875,0.0,1476.8453369140625,1.0,279.4594421386719,283.4560546875,298.45391845703125,302.3199768066406,293.1499938964844,293.1499938964844,279.75,42707.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390247225761414,1.0,0.0,0.0,3.4696061611175537,3.4696297645568848,8.032554319470364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.3076171875,0.0,1389.283935546875,1895.4371337890625,0.0,2832.6044921875,0.8476964831352234,1.0,0.0,3.0,1.0,0.0
17748300,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8443421721458435,0.3149598240852356,0.2845991253852844,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.9002010226249695,0.3823707103729248,0.3629757463932037,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.9001467227935791,0.3822022378444671,0.2680456042289734,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.8714878559112549,0.3473724722862243,0.3300928473472595,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.7286534905433655,0.198915809392929,0.9036991000175476,285.16473388671875,284.95001220703125,297.11431884765625,295.424560546875,297.17010498046875,297.2161865234375,285.1322631835937,1.0,0.486660748720169,0.7769125699996948,0.7769125699996948,1.0,1.0,-2.580388307571411,1.158266305923462,1.4221220016479492,0.5713645815849304,1.0,1.0,0.0,109.04859161376952,89.0,58257.30859375,0.0,1455.5987548828125,1.0,279.6896667480469,283.70428466796875,298.38818359375,302.0668029785156,293.1499938964844,293.1499938964844,279.75,27817.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310036063194275,1.0,0.0,0.0,3.488473415374756,3.488494396209717,8.120151164803247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.337890625,0.0,1302.26123046875,1895.4371337890625,0.0,2757.79052734375,0.8631605505943298,1.0,0.0,3.0,1.0,0.0
17748360,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8572377562522888,0.3151657879352569,0.284925252199173,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9158912897109984,0.3830426931381225,0.3636733293533325,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.915608048439026,0.3825714588165283,0.2683902382850647,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8857526779174805,0.3480282425880432,0.3307481706142425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.739230215549469,0.1991645693778991,0.9044175744056702,285.04547119140625,284.95001220703125,297.1274108886719,295.4263000488281,297.1756591796875,297.2156677246094,285.0404052734375,1.0,0.4831112325191498,0.7760660648345947,0.7760660648345947,1.0,1.0,-2.5836899280548096,1.1596336364746094,1.4240561723709106,0.572172999382019,1.0,1.0,0.0,103.41031646728516,77.0,58482.79296875,0.0,1435.13916015625,1.0,279.7402038574219,283.6235656738281,298.4170837402344,302.15447998046875,293.1499938964844,293.1499938964844,279.45001220703125,29304.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314237594604492,1.0,0.0,0.0,3.60605263710022,3.6060750484466553,8.67675737481477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.265625,0.0,1435.3270263671875,1895.4371337890625,0.0,2761.70361328125,0.8902264833450317,1.0,0.0,3.0,1.0,0.0
17748420,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8866460919380188,0.3154740333557129,0.284742921590805,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9526659846305848,0.3842522203922272,0.3643510639667511,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9518250823020936,0.3831653892993927,0.2684575319290161,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9187464714050292,0.3492106795310974,0.3314047157764435,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.763534426689148,0.1995624452829361,0.9040897488594056,284.9481506347656,284.95001220703125,297.1539306640625,295.4300842285156,297.1863098144531,297.2133178710937,284.9203796386719,1.0,0.4755051136016845,0.7743730545043945,0.7743730545043945,1.0,1.0,-2.5847597122192383,1.159735918045044,1.4250237941741943,0.5722146034240723,0.8290954828262329,0.8290954828262329,0.0,92.4807357788086,80.0,59501.78125,0.0,1388.3992919921875,1.0,279.4595947265625,283.47906494140625,298.4506530761719,302.3187866210937,293.1499938964844,293.1499938964844,279.1499938964844,29069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383586406707764,1.0,0.0,0.0,3.56351900100708,3.5635409355163574,8.473277830489678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.4736328125,0.0,1388.43701171875,1895.4371337890625,0.0,2826.383544921875,0.8800546526908875,1.0,0.0,3.0,1.0,0.0
17748480,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8866460919380188,0.3154740333557129,0.284742921590805,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9526659846305848,0.3842522203922272,0.3643510639667511,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9518250823020936,0.3831653892993927,0.2684575319290161,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9187464714050292,0.3492106795310974,0.3314047157764435,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.763534426689148,0.1995624452829361,0.9040897488594056,284.9481506347656,284.95001220703125,297.1539306640625,295.4300842285156,297.1863098144531,297.2133178710937,284.9203796386719,1.0,0.4755051136016845,0.7743730545043945,0.7743730545043945,1.0,1.0,-2.5847597122192383,1.159735918045044,1.4250237941741943,0.5722146034240723,0.8290954828262329,0.8290954828262329,0.0,92.4807357788086,80.0,59501.78125,0.0,1388.3992919921875,1.0,279.4595947265625,283.47906494140625,298.4506530761719,302.3187866210937,293.1499938964844,293.1499938964844,279.1499938964844,29069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383586406707764,1.0,0.0,0.0,3.56351900100708,3.5635409355163574,8.473277830489678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.4736328125,0.0,1388.43701171875,1895.4371337890625,0.0,2826.383544921875,0.8800546526908875,1.0,0.0,3.0,1.0,0.0
17748540,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9027751088142396,0.315760850906372,0.2849439680576324,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9705545902252196,0.3851854801177978,0.3651430606842041,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9694452285766602,0.3836528956890106,0.2687466740608215,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9382393956184388,0.3501179218292236,0.3321645557880401,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7771757245063782,0.1998874843120575,0.904892921447754,284.8502502441406,284.95001220703125,297.1737365722656,295.4330749511719,297.194580078125,297.2121887207031,284.8388366699219,1.0,0.4729508459568023,0.7731261849403381,0.7731261849403381,1.0,1.0,-2.5881779193878174,1.1610714197158811,1.427106499671936,0.5729253888130188,0.1000000014901161,0.1000000014901161,0.0,87.77881622314453,80.0,58030.54296875,0.0,1372.102294921875,1.0,279.1793212890625,283.3863830566406,298.4636535644531,302.3954772949219,293.1499938964844,293.1499938964844,279.1499938964844,55718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424944281578064,1.0,0.0,0.0,3.221984386444092,3.222007989883423,6.926920264049841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.4873046875,0.0,1237.314208984375,1895.4371337890625,0.0,2865.029296875,0.7769700884819031,1.0,0.0,3.0,1.0,0.0
17748600,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.9067948460578918,0.3167482614517212,0.2849932312965393,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.9746373891830444,0.3862399756908417,0.3654140532016754,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.9734341502189636,0.3846629858016968,0.2688353657722473,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.9429922103881836,0.3510962128639221,0.3324263989925384,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7805699110031128,0.2003812193870544,0.9052149057388306,285.9456481933594,284.95001220703125,297.1808776855469,295.4342041015625,297.2004089355469,297.2165222167969,285.8570556640625,1.0,0.4724143445491791,0.7726800441741943,0.7726800441741943,1.0,1.0,-2.589363574981689,1.161540985107422,1.4278225898742676,0.5731214284896851,1.0,1.0,0.0,86.73231506347656,83.0,58867.28515625,0.0,1369.02197265625,1.0,279.1658935546875,284.391357421875,298.3754577636719,301.8914794921875,293.1499938964844,293.1499938964844,279.45001220703125,27025.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333136439323425,1.0,0.0,0.0,2.941324472427368,2.941340684890747,5.772702706963173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.2177734375,0.0,824.3011474609375,1895.4371337890625,0.0,2779.3134765625,0.7791382074356079,1.0,0.0,3.0,1.0,0.0
17748660,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9210731983184814,0.3170265257358551,0.2861262559890747,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.98699688911438,0.3875291049480438,0.367343932390213,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9855685234069824,0.3852904140949249,0.269911527633667,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9579827785491944,0.3523374199867248,0.3342433273792267,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7918391227722168,0.200928121805191,0.9091668128967284,284.966552734375,284.95001220703125,297.20831298828125,295.43878173828125,297.2121887207031,297.2159118652344,284.9584350585937,1.0,0.4722208082675934,0.7708832025527954,0.7708832025527954,1.0,1.0,-2.60128116607666,1.1667956113815308,1.4344854354858398,0.5760509967803955,0.9361233115196228,0.9361233115196228,0.0,84.03691101074219,101.0,59401.4609375,0.0,1372.5352783203125,1.0,279.4392395019531,283.5144348144531,298.4418640136719,302.2339782714844,293.1499938964844,293.1499938964844,279.1499938964844,27888.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334119915962219,1.0,0.0,0.0,3.4930689334869385,3.4930901527404785,8.141560101648793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.5947265625,0.0,1307.400146484375,1895.4371337890625,0.0,2780.23046875,0.863129198551178,1.0,0.0,3.0,1.0,0.0
