time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9210731983184814,0.3170265257358551,0.2861262559890747,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.98699688911438,0.3875291049480438,0.367343932390213,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9855685234069824,0.3852904140949249,0.269911527633667,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9579827785491944,0.3523374199867248,0.3342433273792267,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7918391227722168,0.200928121805191,0.9091668128967284,284.966552734375,284.95001220703125,297.20831298828125,295.43878173828125,297.2121887207031,297.2159118652344,284.9584350585937,1.0,0.4722208082675934,0.7708832025527954,0.7708832025527954,1.0,1.0,-2.60128116607666,1.1667956113815308,1.4344854354858398,0.5760509967803955,0.9361233115196228,0.9361233115196228,0.0,84.03691101074219,101.0,59401.4609375,0.0,1372.5352783203125,1.0,279.4392395019531,283.5144348144531,298.4418640136719,302.2339782714844,293.1499938964844,293.1499938964844,279.1499938964844,27888.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334119915962219,1.0,0.0,0.0,3.4930689334869385,3.4930901527404785,8.141560101648793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.5947265625,0.0,1307.400146484375,1895.4371337890625,0.0,2780.23046875,0.863129198551178,1.0,0.0,3.0,1.0,0.0
17748780,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9026129245758056,0.3166143596172333,0.2858541011810303,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9716960191726683,0.3878971040248871,0.3678402304649353,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9695666432380676,0.3850516080856323,0.2698495984077453,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9396721124649048,0.3526774942874908,0.3347285389900207,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.777634859085083,0.2008689939975738,0.9098379015922546,284.84765625,284.95001220703125,297.2301940917969,295.44268798828125,297.2179870605469,297.2085876464844,284.8549194335937,1.0,0.4760949313640594,0.7694748044013977,0.7694748044013977,1.0,1.0,-2.6028614044189453,1.1672046184539795,1.4356567859649658,0.5762134790420532,0.1000000014901161,0.1000000014901161,0.0,88.62560272216797,101.0,56870.49609375,0.0,1394.949951171875,1.0,279.17193603515625,283.3968811035156,298.48370361328125,302.4046630859375,293.1499938964844,293.1499938964844,279.1499938964844,70888.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416880369186401,1.0,0.0,0.0,3.075352668762207,3.0753777027130127,6.310781941465393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.1923828125,0.0,1202.8330078125,1895.4371337890625,0.0,2857.49072265625,0.7368237376213074,1.0,0.0,3.0,1.0,0.0
17748840,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8964347839355469,0.3173205554485321,0.2858760952949524,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.9654898047447203,0.3886592090129852,0.3680499196052551,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.9631381034851074,0.3857507407665252,0.2698934674263,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.9326336979866028,0.3533664047718048,0.3349243998527527,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7724670767784119,0.2011871188879013,0.9101839661598206,285.8802795410156,284.95001220703125,297.2362976074219,295.4438171386719,297.22216796875,297.2108154296875,285.91656494140625,1.0,0.4775935411453247,0.7690863609313965,0.7690863609313965,1.0,1.0,-2.603837490081787,1.167583703994751,1.436253786087036,0.5763629078865051,1.0,1.0,0.0,90.48084259033205,119.0,57901.32421875,0.0,1404.4647216796875,1.0,279.1634826660156,284.4491882324219,298.40679931640625,301.872802734375,293.1499938964844,293.1499938964844,279.45001220703125,30558.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343724608421326,1.0,0.0,0.0,2.804299116134644,2.804315090179444,5.247374019745621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.84765625,0.0,748.823974609375,1895.4371337890625,0.0,2789.185302734375,0.7743579745292664,1.0,0.0,3.0,1.0,0.0
17748900,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8867529630661011,0.3183594644069671,0.2873080670833587,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9547590017318726,0.3900093734264374,0.3697391152381897,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9521316289901732,0.3868613541126251,0.2710194587707519,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9210754632949828,0.3545889854431152,0.3364691436290741,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7641303539276123,0.2017851322889328,0.9140591621398926,285.0667724609375,284.95001220703125,297.25048828125,295.446533203125,297.23223876953125,297.2178649902344,285.055908203125,1.0,0.4820505082607269,0.768187940120697,0.768187940120697,1.0,1.0,-2.615448474884033,1.1729471683502195,1.442501187324524,0.5791513323783875,1.0,1.0,0.0,94.40187072753906,119.0,59179.2109375,0.0,1437.2423095703125,1.0,279.3910522460937,283.6011047363281,298.4230651855469,302.1565246582031,293.1499938964844,293.1499938964844,279.45001220703125,25548.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316529393196106,1.0,0.0,0.0,3.365520000457764,3.365539312362671,7.557839012406475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9384765625,0.0,1166.995849609375,1895.4371337890625,0.0,2763.838134765625,0.8330768942832947,1.0,0.0,3.0,1.0,0.0
17748960,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8700761795043945,0.317908227443695,0.2875120639801025,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9353421926498412,0.3901407420635223,0.3704348504543304,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9322397112846376,0.386551022529602,0.2712675631046295,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9025768041610718,0.3546846508979797,0.3371101021766662,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7505742311477661,0.2016957998275756,0.9157421588897704,284.98419189453125,284.95001220703125,297.2648620605469,295.44940185546875,297.2353820800781,297.2118835449219,284.9769287109375,1.0,0.4869363903999328,0.7671753168106079,0.7671753168106079,1.0,1.0,-2.619631290435791,1.1746704578399658,1.4449608325958252,0.5801870822906494,1.0,1.0,0.0,100.53703308105467,137.0,59717.4453125,0.0,1470.1998291015625,1.0,279.4403076171875,283.5239562988281,298.4564208984375,302.2649841308594,293.1499938964844,293.1499938964844,279.1499938964844,27682.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339547514915466,1.0,0.0,0.0,3.5045535564422607,3.504574775695801,8.195183909265324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.6689453125,0.0,1317.53759765625,1895.4371337890625,0.0,2785.290771484375,0.866029679775238,1.0,0.0,3.0,1.0,0.0
17749020,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8385307192802429,0.3174989819526672,0.2876012623310089,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8973560929298401,0.3906879723072052,0.3714735805988312,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.894077479839325,0.3862869143486023,0.2714614868164062,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8689805269241333,0.355093389749527,0.3380339741706848,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7248517870903015,0.2015293687582016,0.9177422523498536,285.1036071777344,284.95001220703125,297.2940979003906,295.4555358886719,297.2435607910156,297.2028503417969,285.4133605957031,1.0,0.4977045059204101,0.7651500105857849,0.7651500105857849,1.0,1.0,-2.6247329711914062,1.1765921115875244,1.4481408596038818,0.5811567902565002,1.0,1.0,0.0,115.01327514648438,155.0,48472.03125,0.0,1541.83349609375,1.0,279.1617431640625,283.8887939453125,298.47772216796875,302.10760498046875,293.1499938964844,293.1499938964844,279.45001220703125,84701.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416048884391785,1.0,0.0,0.0,2.0277252197265625,2.027745723724365,2.743541926975013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7802734375,0.0,568.75732421875,1895.4371337890625,0.0,2856.71337890625,0.648055911064148,1.0,0.0,3.0,1.0,0.0
17749080,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8385307192802429,0.3174989819526672,0.2876012623310089,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8973560929298401,0.3906879723072052,0.3714735805988312,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.894077479839325,0.3862869143486023,0.2714614868164062,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8689805269241333,0.355093389749527,0.3380339741706848,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7248517870903015,0.2015293687582016,0.9177422523498536,285.1036071777344,284.95001220703125,297.2940979003906,295.4555358886719,297.2435607910156,297.2028503417969,285.4133605957031,1.0,0.4977045059204101,0.7651500105857849,0.7651500105857849,1.0,1.0,-2.6247329711914062,1.1765921115875244,1.4481408596038818,0.5811567902565002,1.0,1.0,0.0,115.01327514648438,155.0,48472.03125,0.0,1541.83349609375,1.0,279.1617431640625,283.8887939453125,298.47772216796875,302.10760498046875,293.1499938964844,293.1499938964844,279.45001220703125,84701.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416048884391785,1.0,0.0,0.0,2.0277252197265625,2.027745723724365,2.743541926975013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7802734375,0.0,568.75732421875,1895.4371337890625,0.0,2856.71337890625,0.648055911064148,1.0,0.0,3.0,1.0,0.0
17749140,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.81540447473526,0.3185450136661529,0.2891170382499695,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8706520795822144,0.3925057649612427,0.3737610578536987,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8671029210090637,0.3874658644199371,0.2727136611938476,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8441582322120667,0.3566525876522064,0.3400800824165344,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7038211226463318,0.2020754814147949,0.922875702381134,285.01318359375,284.95001220703125,297.3240051269531,295.4623107910156,297.2586669921875,297.2059020996094,285.005615234375,1.0,0.5099534392356873,0.7631247043609619,0.7631247043609619,1.0,1.0,-2.6394333839416504,1.1831165552139282,1.4563169479370115,0.5845732092857361,1.0,1.0,0.0,130.15997314453125,158.0,60020.25,0.0,1630.2613525390625,1.0,279.43975830078125,283.53912353515625,298.4653015136719,302.2898254394531,293.1499938964844,293.1499938964844,279.1499938964844,27670.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835153341293335,1.0,0.0,0.0,3.50378966331482,3.5038106441497803,8.191611300389923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3828125,0.0,1316.6820068359375,1895.4371337890625,0.0,2796.468505859375,0.8658521771430969,1.0,0.0,3.0,1.0,0.0
17749200,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.81540447473526,0.3185450136661529,0.2891170382499695,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8706520795822144,0.3925057649612427,0.3737610578536987,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8671029210090637,0.3874658644199371,0.2727136611938476,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8441582322120667,0.3566525876522064,0.3400800824165344,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7038211226463318,0.2020754814147949,0.922875702381134,285.01318359375,284.95001220703125,297.3240051269531,295.4623107910156,297.2586669921875,297.2059020996094,285.005615234375,1.0,0.5099534392356873,0.7631247043609619,0.7631247043609619,1.0,1.0,-2.6394333839416504,1.1831165552139282,1.4563169479370115,0.5845732092857361,1.0,1.0,0.0,130.15997314453125,158.0,60020.25,0.0,1630.2613525390625,1.0,279.43975830078125,283.53912353515625,298.4653015136719,302.2898254394531,293.1499938964844,293.1499938964844,279.1499938964844,27670.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835153341293335,1.0,0.0,0.0,3.50378966331482,3.5038106441497803,8.191611300389923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3828125,0.0,1316.6820068359375,1895.4371337890625,0.0,2796.468505859375,0.8658521771430969,1.0,0.0,3.0,1.0,0.0
17749260,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7986250519752502,0.3181363940238952,0.2891669571399688,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8536140322685242,0.3930527865886688,0.3747390210628509,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8496972322463989,0.3872085809707641,0.2728721499443054,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.828446626663208,0.3570296466350555,0.3409014344215393,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.688720166683197,0.2018410712480545,0.9240862131118774,284.8797302246094,284.95001220703125,297.35467529296875,295.4697265625,297.2679748535156,297.19781494140625,284.8960876464844,1.0,0.5177083611488342,0.7610666155815125,0.7610666155815125,1.0,1.0,-2.643303155899048,1.1844136714935305,1.458889365196228,0.5852116346359253,0.3057872653007507,0.3057872653007507,0.0,141.56578063964844,146.0,57986.203125,0.0,1687.12451171875,1.0,279.1607666015625,283.4201354980469,298.5041198730469,302.44775390625,293.1499938964844,293.1499938964844,279.45001220703125,63326.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437880277633667,1.0,0.0,0.0,3.129790782928467,3.129814863204956,6.536178602800646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2646484375,0.0,1203.08642578125,1895.4371337890625,0.0,2877.12646484375,0.7573815584182739,1.0,0.0,3.0,1.0,0.0
17749320,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7986250519752502,0.3181363940238952,0.2891669571399688,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8536140322685242,0.3930527865886688,0.3747390210628509,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8496972322463989,0.3872085809707641,0.2728721499443054,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.828446626663208,0.3570296466350555,0.3409014344215393,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.688720166683197,0.2018410712480545,0.9240862131118774,284.8797302246094,284.95001220703125,297.35467529296875,295.4697265625,297.2679748535156,297.19781494140625,284.8960876464844,1.0,0.5177083611488342,0.7610666155815125,0.7610666155815125,1.0,1.0,-2.643303155899048,1.1844136714935305,1.458889365196228,0.5852116346359253,0.3057872653007507,0.3057872653007507,0.0,141.56578063964844,146.0,57986.203125,0.0,1687.12451171875,1.0,279.1607666015625,283.4201354980469,298.5041198730469,302.44775390625,293.1499938964844,293.1499938964844,279.45001220703125,63326.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437880277633667,1.0,0.0,0.0,3.129790782928467,3.129814863204956,6.536178602800646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2646484375,0.0,1203.08642578125,1895.4371337890625,0.0,2877.12646484375,0.7573815584182739,1.0,0.0,3.0,1.0,0.0
17749380,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7977252006530762,0.3188987374305725,0.2898368835449219,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.853115439414978,0.3945876955986023,0.3761658370494842,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8487615585327148,0.3880860805511474,0.2734658122062683,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8279057145118713,0.3583133518695831,0.3420957326889038,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6877434849739075,0.2021823972463607,0.9255827069282532,285.0189208984375,284.95001220703125,297.3861694335937,295.4779052734375,297.2826232910156,297.19873046875,285.0119323730469,1.0,0.5189043283462524,0.759008526802063,0.759008526802063,1.0,1.0,-2.649772882461548,1.1869460344314575,1.4628268480300903,0.5865175127983093,1.0,1.0,0.0,142.88148498535156,134.0,60193.01953125,0.0,1702.37060546875,1.0,279.4385681152344,283.54248046875,298.47613525390625,302.3162841796875,293.1499938964844,293.1499938964844,279.1499938964844,27967.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365229368209839,1.0,0.0,0.0,3.5139174461364746,3.513938665390014,8.239035764745495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.3935546875,0.0,1329.117919921875,1895.4371337890625,0.0,2809.2470703125,0.8683168888092041,1.0,0.0,3.0,1.0,0.0
17749440,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7977252006530762,0.3188987374305725,0.2898368835449219,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.853115439414978,0.3945876955986023,0.3761658370494842,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8487615585327148,0.3880860805511474,0.2734658122062683,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8279057145118713,0.3583133518695831,0.3420957326889038,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6877434849739075,0.2021823972463607,0.9255827069282532,285.0189208984375,284.95001220703125,297.3861694335937,295.4779052734375,297.2826232910156,297.19873046875,285.0119323730469,1.0,0.5189043283462524,0.759008526802063,0.759008526802063,1.0,1.0,-2.649772882461548,1.1869460344314575,1.4628268480300903,0.5865175127983093,1.0,1.0,0.0,142.88148498535156,134.0,60193.01953125,0.0,1702.37060546875,1.0,279.4385681152344,283.54248046875,298.47613525390625,302.3162841796875,293.1499938964844,293.1499938964844,279.1499938964844,27967.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365229368209839,1.0,0.0,0.0,3.5139174461364746,3.513938665390014,8.239035764745495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.3935546875,0.0,1329.117919921875,1895.4371337890625,0.0,2809.2470703125,0.8683168888092041,1.0,0.0,3.0,1.0,0.0
17749500,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7988150715827942,0.3184394240379333,0.2894498407840729,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.854651689529419,0.3946424722671509,0.3762484490871429,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8499809503555298,0.3877120614051819,0.2732328474521637,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.8292869329452515,0.3583025336265564,0.3421132266521454,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.6888037323951721,0.2019647508859634,0.924663543701172,285.1376953125,284.95001220703125,297.4022216796875,295.4822692871094,297.2865295410156,297.1927795410156,285.2872009277344,1.0,0.5178453922271729,0.7579794526100159,0.7579794526100159,1.0,1.0,-2.6480488777160645,1.185820698738098,1.462228298187256,0.5859275460243225,1.0,1.0,0.0,141.80130004882812,134.0,56418.734375,0.0,1695.006103515625,1.0,279.2062072753906,283.8447265625,298.51348876953125,302.29736328125,293.1499938964844,293.1499938964844,279.1499938964844,49601.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424563407897949,1.0,0.0,0.0,2.80865478515625,2.808673858642578,5.263686944090296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.0068359375,0.0,861.4147338867188,1895.4371337890625,0.0,2864.67333984375,0.7811397910118103,1.0,0.0,3.0,1.0,0.0
17749560,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8026243448257446,0.31866255402565,0.2894834280014038,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8588129281997681,0.3952471613883972,0.3766567409038543,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8538317084312439,0.3879740536212921,0.2732894420623779,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8330759406089783,0.3587941229343414,0.3424190580844879,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6921085715293884,0.2020485401153564,0.9243575930595398,284.8800354003906,284.95001220703125,297.4184875488281,295.48681640625,297.2937316894531,297.19268798828125,284.8822326660156,1.0,0.5161320567131042,0.7570126056671143,0.7570126056671143,1.0,1.0,-2.6486432552337646,1.185844898223877,1.4627983570098877,0.5858364701271057,0.3176194429397583,0.3176194429397583,0.0,139.21371459960938,122.0,59216.3671875,0.0,1684.1829833984375,1.0,279.1605529785156,283.3977966308594,298.5166015625,302.4810791015625,293.1499938964844,293.1499938964844,279.45001220703125,53181.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443261981010437,1.0,0.0,0.0,3.262326240539551,3.262349843978882,7.101467645043158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.126953125,0.0,1258.0196533203125,1895.4371337890625,0.0,2882.160400390625,0.7912192344665527,1.0,0.0,3.0,1.0,0.0
17749620,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.81484454870224,0.3195641636848449,0.2899493277072906,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8723505139350891,0.3968813121318817,0.3778266012668609,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8667008280754089,0.3889684677124023,0.2737075686454773,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.845382571220398,0.3601757884025574,0.3433540463447571,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.703072190284729,0.2025177180767059,0.9247334003448486,285.0218505859375,284.95001220703125,297.4517517089844,295.4965515136719,297.31011962890625,297.19537353515625,285.0133361816406,1.0,0.5113910436630249,0.7550789713859558,0.7550789713859558,1.0,1.0,-2.652686834335327,1.1872355937957764,1.4654512405395508,0.5864866971969604,1.0,1.0,0.0,131.50933837890625,110.0,60318.95703125,0.0,1655.1602783203125,1.0,279.4382019042969,283.5388488769531,298.4914855957031,302.337890625,293.1499938964844,293.1499938964844,279.1499938964844,27846.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365756869316101,1.0,0.0,0.0,3.5251781940460205,3.52519965171814,8.291926292258722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.5205078125,0.0,1339.758544921875,1895.4371337890625,0.0,2809.739013671875,0.8706806898117065,1.0,0.0,3.0,1.0,0.0
17749680,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.81484454870224,0.3195641636848449,0.2899493277072906,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8723505139350891,0.3968813121318817,0.3778266012668609,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8667008280754089,0.3889684677124023,0.2737075686454773,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.845382571220398,0.3601757884025574,0.3433540463447571,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.703072190284729,0.2025177180767059,0.9247334003448486,285.0218505859375,284.95001220703125,297.4517517089844,295.4965515136719,297.31011962890625,297.19537353515625,285.0133361816406,1.0,0.5113910436630249,0.7550789713859558,0.7550789713859558,1.0,1.0,-2.652686834335327,1.1872355937957764,1.4654512405395508,0.5864866971969604,1.0,1.0,0.0,131.50933837890625,110.0,60318.95703125,0.0,1655.1602783203125,1.0,279.4382019042969,283.5388488769531,298.4914855957031,302.337890625,293.1499938964844,293.1499938964844,279.1499938964844,27846.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365756869316101,1.0,0.0,0.0,3.5251781940460205,3.52519965171814,8.291926292258722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.5205078125,0.0,1339.758544921875,1895.4371337890625,0.0,2809.739013671875,0.8706806898117065,1.0,0.0,3.0,1.0,0.0
17749740,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8284322619438171,0.3194423615932464,0.2895335257053375,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8889121413230896,0.3976321816444397,0.3782218396663666,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8824682831764221,0.388960987329483,0.2734729051589966,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8605628609657288,0.360747367143631,0.3435796797275543,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7158383727073669,0.2025136351585388,0.9231830835342408,284.8816833496094,284.95001220703125,297.4859619140625,295.5071716308594,297.3228759765625,297.1907958984375,284.8876953125,1.0,0.5051090717315674,0.7531452775001526,0.7531452775001526,1.0,1.0,-2.6507887840271,1.1857702732086182,1.4650185108184814,0.5855901837348938,0.3290196061134338,0.3290196061134338,0.0,122.64910888671876,98.0,59105.58203125,0.0,1612.4210205078125,1.0,279.16046142578125,283.4005432128906,298.5352478027344,302.5009155273437,293.1499938964844,293.1499938964844,279.45001220703125,54985.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441054224967957,1.0,0.0,0.0,3.244328260421753,3.244352102279663,7.02332727087196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.49609375,0.0,1253.2060546875,1895.4371337890625,0.0,2880.09521484375,0.7872704267501831,1.0,0.0,3.0,1.0,0.0
17749800,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8284322619438171,0.3194423615932464,0.2895335257053375,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8889121413230896,0.3976321816444397,0.3782218396663666,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8824682831764221,0.388960987329483,0.2734729051589966,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8605628609657288,0.360747367143631,0.3435796797275543,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7158383727073669,0.2025136351585388,0.9231830835342408,284.8816833496094,284.95001220703125,297.4859619140625,295.5071716308594,297.3228759765625,297.1907958984375,284.8876953125,1.0,0.5051090717315674,0.7531452775001526,0.7531452775001526,1.0,1.0,-2.6507887840271,1.1857702732086182,1.4650185108184814,0.5855901837348938,0.3290196061134338,0.3290196061134338,0.0,122.64910888671876,98.0,59105.58203125,0.0,1612.4210205078125,1.0,279.16046142578125,283.4005432128906,298.5352478027344,302.5009155273437,293.1499938964844,293.1499938964844,279.45001220703125,54985.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441054224967957,1.0,0.0,0.0,3.244328260421753,3.244352102279663,7.02332727087196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.49609375,0.0,1253.2060546875,1895.4371337890625,0.0,2880.09521484375,0.7872704267501831,1.0,0.0,3.0,1.0,0.0
17749860,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8489155173301697,0.3204160928726196,0.2899608016014099,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9140059947967528,0.3993273377418518,0.3793383836746216,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9063320159912108,0.3900212943553924,0.273855984210968,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8836452960968018,0.3621891140937805,0.3444604575634002,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7331299781799316,0.2030788213014602,0.923464298248291,285.0204772949219,284.95001220703125,297.52117919921875,295.5186767578125,297.34063720703125,297.1944274902344,285.0135803222656,1.0,0.4982737898826599,0.7512730956077576,0.7512730956077576,1.0,1.0,-2.654500722885132,1.1870040893554688,1.467496633529663,0.5861340761184692,1.0,1.0,0.0,111.93377685546876,86.0,60371.2421875,0.0,1569.1746826171875,1.0,279.4390563964844,283.535888671875,298.5127258300781,302.3633728027344,293.1499938964844,293.1499938964844,279.1499938964844,28080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362681269645691,1.0,0.0,0.0,3.530611753463745,3.5306332111358643,8.317507536048652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.34375,0.0,1347.0377197265625,1895.4371337890625,0.0,2806.868896484375,0.872159481048584,1.0,0.0,3.0,1.0,0.0
17749920,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8489155173301697,0.3204160928726196,0.2899608016014099,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9140059947967528,0.3993273377418518,0.3793383836746216,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9063320159912108,0.3900212943553924,0.273855984210968,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8836452960968018,0.3621891140937805,0.3444604575634002,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7331299781799316,0.2030788213014602,0.923464298248291,285.0204772949219,284.95001220703125,297.52117919921875,295.5186767578125,297.34063720703125,297.1944274902344,285.0135803222656,1.0,0.4982737898826599,0.7512730956077576,0.7512730956077576,1.0,1.0,-2.654500722885132,1.1870040893554688,1.467496633529663,0.5861340761184692,1.0,1.0,0.0,111.93377685546876,86.0,60371.2421875,0.0,1569.1746826171875,1.0,279.4390563964844,283.535888671875,298.5127258300781,302.3633728027344,293.1499938964844,293.1499938964844,279.1499938964844,28080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362681269645691,1.0,0.0,0.0,3.530611753463745,3.5306332111358643,8.317507536048652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.34375,0.0,1347.0377197265625,1895.4371337890625,0.0,2806.868896484375,0.872159481048584,1.0,0.0,3.0,1.0,0.0
17749980,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8732107281684875,0.3203688859939575,0.2895382940769195,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9455416202545166,0.4001414179801941,0.3797166347503662,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9366822838783264,0.3900862336158752,0.2736141383647918,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.91098153591156,0.3628208935260772,0.3446675837039947,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7531007528305054,0.2031603902578354,0.921968936920166,284.8817443847656,284.95001220703125,297.5574645996094,295.5311584472656,297.3547058105469,297.190673828125,284.88165283203125,1.0,0.4907192289829254,0.7494009137153625,0.7494009137153625,1.0,1.0,-2.652608871459961,1.1855465173721311,1.4670623540878296,0.5852196216583252,0.3354709148406982,0.3354709148406982,0.0,101.33477020263672,74.0,59633.9609375,0.0,1518.6148681640625,1.0,279.160400390625,283.3889465332031,298.5585632324219,302.5350646972656,293.1499938964844,293.1499938964844,279.45001220703125,50679.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436914086341858,1.0,0.0,0.0,3.3038270473480225,3.3038504123687744,7.283294962689979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.314453125,0.0,1280.4779052734375,1895.4371337890625,0.0,2876.222900390625,0.8025021553039551,1.0,0.0,3.0,1.0,0.0
17750040,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8732107281684875,0.3203688859939575,0.2895382940769195,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9455416202545166,0.4001414179801941,0.3797166347503662,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9366822838783264,0.3900862336158752,0.2736141383647918,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.91098153591156,0.3628208935260772,0.3446675837039947,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7531007528305054,0.2031603902578354,0.921968936920166,284.8817443847656,284.95001220703125,297.5574645996094,295.5311584472656,297.3547058105469,297.190673828125,284.88165283203125,1.0,0.4907192289829254,0.7494009137153625,0.7494009137153625,1.0,1.0,-2.652608871459961,1.1855465173721311,1.4670623540878296,0.5852196216583252,0.3354709148406982,0.3354709148406982,0.0,101.33477020263672,74.0,59633.9609375,0.0,1518.6148681640625,1.0,279.160400390625,283.3889465332031,298.5585632324219,302.5350646972656,293.1499938964844,293.1499938964844,279.45001220703125,50679.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436914086341858,1.0,0.0,0.0,3.3038270473480225,3.3038504123687744,7.283294962689979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.314453125,0.0,1280.4779052734375,1895.4371337890625,0.0,2876.222900390625,0.8025021553039551,1.0,0.0,3.0,1.0,0.0
17750100,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8902794718742371,0.3214291334152221,0.2897146940231323,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.9652133584022522,0.4014531672000885,0.3802289366722107,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.9567229151725768,0.3911487758159637,0.2737710475921631,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9313346147537231,0.3639616668224334,0.3450620174407959,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.7671540975570679,0.2036870270967483,0.9219635128974916,285.18145751953125,284.95001220703125,297.5760192871094,295.53778076171875,297.3662109375,297.1963806152344,285.1406555175781,1.0,0.486892431974411,0.7484648823738098,0.7484648823738098,1.0,1.0,-2.654080867767334,1.1859973669052124,1.4680835008621216,0.5852667689323425,1.0,1.0,0.0,95.48662567138672,74.0,60118.30859375,0.0,1494.1883544921875,1.0,279.3848571777344,283.6456604003906,298.4964294433594,302.2841796875,293.1499938964844,293.1499938964844,279.45001220703125,26304.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346173763275146,1.0,0.0,0.0,3.398059844970703,3.398079872131348,7.704693416599184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.822265625,0.0,1202.983154296875,1895.4371337890625,0.0,2791.469482421875,0.8414134979248047,1.0,0.0,3.0,1.0,0.0
17750160,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9109150767326356,0.3214112818241119,0.2899912595748901,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9852352142333984,0.4018978774547577,0.3808519840240478,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9776952862739564,0.3912153840065002,0.2740164399147033,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9548413157463074,0.3643199205398559,0.3455630540847778,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7842534780502319,0.2037961035966873,0.9223843812942504,285.0231018066406,284.95001220703125,297.5948791503906,295.5446472167969,297.373779296875,297.1949462890625,285.0177307128906,1.0,0.4830972254276275,0.7475273013114929,0.7475273013114929,1.0,1.0,-2.656575918197632,1.1868882179260254,1.469687581062317,0.585793137550354,1.0,1.0,0.0,89.57605743408203,92.0,60445.80078125,0.0,1470.8280029296875,1.0,279.4394836425781,283.5364074707031,298.537841796875,302.39288330078125,293.1499938964844,293.1499938964844,279.1499938964844,28137.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835746705532074,1.0,0.0,0.0,3.533931493759156,3.533953189849853,8.333157097695221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.7568359375,0.0,1350.8729248046875,1895.4371337890625,0.0,2802.003662109375,0.8730092644691467,1.0,0.0,3.0,1.0,0.0
17750220,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9099724888801576,0.3214083909988403,0.2900094985961914,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9850582480430604,0.4027641117572784,0.3816976845264435,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9769620895385742,0.3913412988185882,0.2741253972053528,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9545272588729858,0.3649983704090118,0.3462345898151397,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7837083339691162,0.2039241939783096,0.9231427907943726,284.8943176269531,284.95001220703125,297.6334533691406,295.5592041015625,297.3891296386719,297.1916198730469,284.881591796875,1.0,0.4844932854175567,0.7456521987915039,0.7456521987915039,1.0,1.0,-2.659457206726074,1.1877148151397705,1.4717422723770142,0.5860085487365723,0.4313884675502777,0.4313884675502777,0.0,89.9269790649414,110.0,60841.97265625,0.0,1476.3411865234375,1.0,279.1602783203125,283.37945556640625,298.5858154296875,302.58013916015625,293.1499938964844,293.1499938964844,279.45001220703125,38772.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430567979812622,1.0,0.0,0.0,3.428793907165528,3.428816318511963,7.844695346648223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4794921875,0.0,1320.2005615234375,1895.4371337890625,0.0,2870.2880859375,0.8389715552330017,1.0,0.0,3.0,1.0,0.0
17750280,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9099724888801576,0.3214083909988403,0.2900094985961914,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9850582480430604,0.4027641117572784,0.3816976845264435,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9769620895385742,0.3913412988185882,0.2741253972053528,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9545272588729858,0.3649983704090118,0.3462345898151397,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7837083339691162,0.2039241939783096,0.9231427907943726,284.8943176269531,284.95001220703125,297.6334533691406,295.5592041015625,297.3891296386719,297.1916198730469,284.881591796875,1.0,0.4844932854175567,0.7456521987915039,0.7456521987915039,1.0,1.0,-2.659457206726074,1.1877148151397705,1.4717422723770142,0.5860085487365723,0.4313884675502777,0.4313884675502777,0.0,89.9269790649414,110.0,60841.97265625,0.0,1476.3411865234375,1.0,279.1602783203125,283.37945556640625,298.5858154296875,302.58013916015625,293.1499938964844,293.1499938964844,279.45001220703125,38772.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430567979812622,1.0,0.0,0.0,3.428793907165528,3.428816318511963,7.844695346648223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4794921875,0.0,1320.2005615234375,1895.4371337890625,0.0,2870.2880859375,0.8389715552330017,1.0,0.0,3.0,1.0,0.0
17750340,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8883100152015686,0.3221343457698822,0.2909108400344848,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9644444584846495,0.4042749404907226,0.3833686411380768,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.95451682806015,0.3921984136104584,0.274905800819397,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9302343130111694,0.3662607371807098,0.3476747870445251,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7656723260879517,0.2043709605932235,0.926388382911682,285.0329284667969,284.95001220703125,297.6732482910156,295.5748596191406,297.407958984375,297.1935119628906,285.0265808105469,1.0,0.4909987151622772,0.7437770962715149,0.7437770962715149,1.0,1.0,-2.6691157817840576,1.1917656660079956,1.477350115776062,0.5879971385002136,1.0,1.0,0.0,97.08445739746094,128.0,60780.19140625,0.0,1522.101318359375,1.0,279.43902587890625,283.5367126464844,298.5693664550781,302.4447631835937,293.1499938964844,293.1499938964844,279.1499938964844,28464.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360942006111145,1.0,0.0,0.0,3.553463935852051,3.553485870361328,8.425528221778222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.5625,0.0,1373.508056640625,1895.4371337890625,0.0,2805.245849609375,0.8775116801261902,1.0,0.0,3.0,1.0,0.0
17750400,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8883100152015686,0.3221343457698822,0.2909108400344848,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9644444584846495,0.4042749404907226,0.3833686411380768,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.95451682806015,0.3921984136104584,0.274905800819397,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9302343130111694,0.3662607371807098,0.3476747870445251,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7656723260879517,0.2043709605932235,0.926388382911682,285.0329284667969,284.95001220703125,297.6732482910156,295.5748596191406,297.407958984375,297.1935119628906,285.0265808105469,1.0,0.4909987151622772,0.7437770962715149,0.7437770962715149,1.0,1.0,-2.6691157817840576,1.1917656660079956,1.477350115776062,0.5879971385002136,1.0,1.0,0.0,97.08445739746094,128.0,60780.19140625,0.0,1522.101318359375,1.0,279.43902587890625,283.5367126464844,298.5693664550781,302.4447631835937,293.1499938964844,293.1499938964844,279.1499938964844,28464.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360942006111145,1.0,0.0,0.0,3.553463935852051,3.553485870361328,8.425528221778222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.5625,0.0,1373.508056640625,1895.4371337890625,0.0,2805.245849609375,0.8775116801261902,1.0,0.0,3.0,1.0,0.0
17750460,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8574658036231995,0.3219093382358551,0.2911868691444397,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9283355474472046,0.4049673974514007,0.38453009724617,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9171135425567628,0.3921471238136291,0.2752457559108734,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8954678773880005,0.36676225066185,0.3486582338809967,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7404714226722717,0.2042992711067199,0.928524136543274,284.903564453125,284.95001220703125,297.7143249511719,295.5916748046875,297.42352294921875,297.18853759765625,284.88677978515625,1.0,0.5002387166023254,0.7417587637901306,0.7417587637901306,1.0,1.0,-2.674998998641968,1.1939574480056765,1.4810415506362915,0.5889555215835571,0.5098671317100525,0.5098671317100525,0.0,109.2427215576172,146.0,61594.8671875,0.0,1585.695556640625,1.0,279.159912109375,283.3737487792969,298.6186218261719,302.6409912109375,293.1499938964844,293.1499938964844,279.45001220703125,34824.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437857031822205,1.0,0.0,0.0,3.492718458175659,3.4927408695220947,8.139926421790733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9453125,0.0,1356.7098388671875,1895.4371337890625,0.0,2877.104736328125,0.8572491407394409,1.0,0.0,3.0,1.0,0.0
17750520,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8574658036231995,0.3219093382358551,0.2911868691444397,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9283355474472046,0.4049673974514007,0.38453009724617,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9171135425567628,0.3921471238136291,0.2752457559108734,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8954678773880005,0.36676225066185,0.3486582338809967,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7404714226722717,0.2042992711067199,0.928524136543274,284.903564453125,284.95001220703125,297.7143249511719,295.5916748046875,297.42352294921875,297.18853759765625,284.88677978515625,1.0,0.5002387166023254,0.7417587637901306,0.7417587637901306,1.0,1.0,-2.674998998641968,1.1939574480056765,1.4810415506362915,0.5889555215835571,0.5098671317100525,0.5098671317100525,0.0,109.2427215576172,146.0,61594.8671875,0.0,1585.695556640625,1.0,279.159912109375,283.3737487792969,298.6186218261719,302.6409912109375,293.1499938964844,293.1499938964844,279.45001220703125,34824.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437857031822205,1.0,0.0,0.0,3.492718458175659,3.4927408695220947,8.139926421790733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9453125,0.0,1356.7098388671875,1895.4371337890625,0.0,2877.104736328125,0.8572491407394409,1.0,0.0,3.0,1.0,0.0
