time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8313652873039246,0.3223933279514313,0.2921160459518432,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8961263298988342,0.4062699377536773,0.3862698376178741,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8860806226730347,0.3927948772907257,0.2760734856128692,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8667214512825012,0.3678168952465057,0.3501681685447693,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.718608558177948,0.2045168876647949,0.9320306777954102,285.0406494140625,284.95001220703125,297.7567138671875,295.6097106933594,297.4425048828125,297.1886291503906,285.0343017578125,1.0,0.5112732648849487,0.7397404909133911,0.7397404909133911,1.0,1.0,-2.6852288246154785,1.1982136964797974,1.4870151281356812,0.5910139083862305,1.0,1.0,0.0,123.50080871582033,164.0,61206.71484375,0.0,1665.423828125,1.0,279.4395446777344,283.53466796875,298.6033630371094,302.5064697265625,293.1499938964844,293.1499938964844,279.1499938964844,28861.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371808528900146,1.0,0.0,0.0,3.580122470855713,3.5801444053649902,8.552420354135393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.3447265625,0.0,1404.4146728515625,1895.4371337890625,0.0,2815.387451171875,0.8839492201805115,1.0,0.0,3.0,1.0,0.0
17750640,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8313652873039246,0.3223933279514313,0.2921160459518432,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8961263298988342,0.4062699377536773,0.3862698376178741,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8860806226730347,0.3927948772907257,0.2760734856128692,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8667214512825012,0.3678168952465057,0.3501681685447693,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.718608558177948,0.2045168876647949,0.9320306777954102,285.0406494140625,284.95001220703125,297.7567138671875,295.6097106933594,297.4425048828125,297.1886291503906,285.0343017578125,1.0,0.5112732648849487,0.7397404909133911,0.7397404909133911,1.0,1.0,-2.6852288246154785,1.1982136964797974,1.4870151281356812,0.5910139083862305,1.0,1.0,0.0,123.50080871582033,164.0,61206.71484375,0.0,1665.423828125,1.0,279.4395446777344,283.53466796875,298.6033630371094,302.5064697265625,293.1499938964844,293.1499938964844,279.1499938964844,28861.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371808528900146,1.0,0.0,0.0,3.580122470855713,3.5801444053649902,8.552420354135393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.3447265625,0.0,1404.4146728515625,1895.4371337890625,0.0,2815.387451171875,0.8839492201805115,1.0,0.0,3.0,1.0,0.0
17750700,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8184524774551392,0.3218666911125183,0.2921667695045471,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.881196916103363,0.406272143125534,0.3867937326431274,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.871173620223999,0.3923937082290649,0.2761952579021454,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8528152704238892,0.3677521646022796,0.3506127595901489,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7068480849266052,0.2042627185583114,0.9329913854599,284.97149658203125,284.95001220703125,297.7784423828125,295.6191711425781,297.4491577148437,297.1832580566406,285.076904296875,1.0,0.5170679092407227,0.7387313842773438,0.7387313842773438,1.0,1.0,-2.687760353088379,1.199088454246521,1.488671898841858,0.5914358496665955,0.9589833617210388,0.9589833617210388,0.0,131.70359802246094,164.0,56542.90625,0.0,1706.6605224609375,1.0,279.2016906738281,283.5902709960937,298.65936279296875,302.6215209960937,293.1499938964844,293.1499938964844,279.1499938964844,74497.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441645503044128,1.0,0.0,0.0,2.864078998565674,2.864103078842163,5.473477244777314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.2177734375,0.0,1047.9794921875,1895.4371337890625,0.0,2880.64794921875,0.7463117241859436,1.0,0.0,3.0,1.0,0.0
17750760,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8066311478614807,0.3220561444759369,0.2924477159976959,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8682011365890503,0.4068598747253418,0.3874998688697815,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8583040833473206,0.3926669359207153,0.2764787673950195,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8408846855163574,0.3682217895984649,0.3512210845947265,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.6958252787590027,0.2042960524559021,0.9342600107192992,284.9172668457031,284.95001220703125,297.8005065917969,295.62896728515625,297.4588928222656,297.18310546875,284.8974609375,1.0,0.5230200290679932,0.7376828193664551,0.7376828193664551,1.0,1.0,-2.691536426544189,1.2005704641342163,1.4909659624099731,0.5920332670211792,0.6154137849807739,0.6154137849807739,0.0,139.94387817382812,167.0,62225.6953125,0.0,1749.99072265625,1.0,279.1596069335937,283.373779296875,298.65362548828125,302.7040100097656,293.1499938964844,293.1499938964844,278.8500061035156,31891.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446677923202515,1.0,0.0,0.0,3.543323278427124,3.5433454513549805,8.377508038392989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.52734375,0.0,1387.8538818359375,1895.4371337890625,0.0,2885.355712890625,0.8723585605621338,1.0,0.0,3.0,1.0,0.0
17750820,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7961869239807129,0.321970522403717,0.2926962077617645,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8576511740684509,0.4073332548141479,0.3882816433906555,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8478206992149353,0.3927217125892639,0.2767628729343414,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.831199586391449,0.3685823976993561,0.3518875539302826,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6865169405937195,0.2041885405778885,0.9352895617485046,284.84869384765625,284.95001220703125,297.8293151855469,295.6419982910156,297.4703674316406,297.1806945800781,284.8307189941406,1.0,0.5281673073768616,0.7363384366035461,0.7363384366035461,1.0,1.0,-2.695157051086426,1.2018576860427856,1.49329936504364,0.5925891399383545,0.1000000014901161,0.1000000014901161,0.0,147.5748291015625,167.0,61466.1796875,0.0,1790.4031982421875,1.0,278.8897705078125,283.2899780273437,298.6753845214844,302.81005859375,293.1499938964844,293.1499938964844,278.8500061035156,50648.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484398722648621,1.0,0.0,0.0,3.289955139160156,3.289978504180908,7.222262752293318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.7197265625,0.0,1267.07275390625,1895.4371337890625,0.0,2920.66015625,0.7958691716194153,1.0,0.0,3.0,1.0,0.0
17750880,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.7922941446304321,0.3235015571117401,0.2930211424827575,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8537805080413818,0.408929169178009,0.3888755440711975,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8439602851867676,0.3942604959011078,0.2770630419254303,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.827613890171051,0.3700035810470581,0.352406233549118,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.6829907298088074,0.204824760556221,0.9361586570739746,285.68658447265625,284.95001220703125,297.845703125,295.6495056152344,297.4826965332031,297.1894226074219,285.490478515625,1.0,0.5306391716003418,0.735585629940033,0.735585629940033,1.0,1.0,-2.698270559310913,1.2031350135803225,1.4951355457305908,0.5929855704307556,1.0,1.0,0.0,150.80685424804688,155.0,62747.33203125,0.0,1809.936279296875,1.0,278.86602783203125,283.90496826171875,298.59112548828125,302.485595703125,293.1499938964844,293.1499938964844,278.54998779296875,24523.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380872011184692,1.0,0.0,0.0,3.1684157848358154,3.168433427810669,6.698501238133758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.685546875,0.0,985.9406127929688,1895.4371337890625,0.0,2823.849365234375,0.7964978218078613,1.0,0.0,3.0,1.0,0.0
17750940,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7942529916763306,0.3244051337242126,0.2948302328586578,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.855836808681488,0.4106539487838745,0.391351580619812,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8457514643669128,0.3954901695251465,0.2786250710487366,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8294987082481384,0.3715667724609375,0.354628324508667,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6843620538711548,0.2053826451301574,0.9404706954956056,284.957275390625,284.95001220703125,297.89239501953125,295.6714172363281,297.50665283203125,297.1955261230469,284.91265869140625,1.0,0.5322288274765015,0.7334885001182556,0.7334885001182556,1.0,1.0,-2.713163614273072,1.2095282077789309,1.503635287284851,0.5962601900100708,0.6867949962615967,0.6867949962615967,0.0,151.1304931640625,143.0,63351.4453125,0.0,1833.8880615234373,1.0,278.56744384765625,283.3346252441406,298.68048095703125,302.7767028808594,293.1499938964844,293.1499938964844,278.25,23918.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421415686607361,1.0,0.0,0.0,3.212431192398072,3.212449073791504,6.885903758302447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.80859375,0.0,1019.1024169921876,1895.4371337890625,0.0,2861.730224609375,0.7960156798362732,1.0,0.0,3.0,1.0,0.0
17751000,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7942529916763306,0.3244051337242126,0.2948302328586578,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.855836808681488,0.4106539487838745,0.391351580619812,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8457514643669128,0.3954901695251465,0.2786250710487366,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8294987082481384,0.3715667724609375,0.354628324508667,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6843620538711548,0.2053826451301574,0.9404706954956056,284.957275390625,284.95001220703125,297.89239501953125,295.6714172363281,297.50665283203125,297.1955261230469,284.91265869140625,1.0,0.5322288274765015,0.7334885001182556,0.7334885001182556,1.0,1.0,-2.713163614273072,1.2095282077789309,1.503635287284851,0.5962601900100708,0.6867949962615967,0.6867949962615967,0.0,151.1304931640625,143.0,63351.4453125,0.0,1833.8880615234373,1.0,278.56744384765625,283.3346252441406,298.68048095703125,302.7767028808594,293.1499938964844,293.1499938964844,278.25,23918.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421415686607361,1.0,0.0,0.0,3.212431192398072,3.212449073791504,6.885903758302447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.80859375,0.0,1019.1024169921876,1895.4371337890625,0.0,2861.730224609375,0.7960156798362732,1.0,0.0,3.0,1.0,0.0
17751060,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7975093126296997,0.3244169652462005,0.2949354946613312,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8595901131629944,0.4113124012947082,0.3920508921146393,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8491475582122803,0.3957751095294952,0.2788904309272766,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8329582214355469,0.372189849615097,0.3552737236022949,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6873283386230469,0.2055014073848724,0.9410126209259032,284.8729858398437,284.95001220703125,297.9254455566406,295.68731689453125,297.5205078125,297.194091796875,284.8215026855469,1.0,0.5309540629386902,0.7319661378860474,0.7319661378860474,1.0,1.0,-2.7158827781677246,1.2102994918823242,1.5055832862854004,0.5965409874916077,0.0999999865889549,0.0999999865889549,0.0,148.87606811523438,143.0,63664.53125,0.0,1827.5726318359373,1.0,278.2977905273437,283.229736328125,298.71844482421875,302.9057312011719,293.1499938964844,293.1499938964844,278.25,29857.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450986742973328,1.0,0.0,0.0,3.1125130653381348,3.1125311851501465,6.464213697654486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.8408203125,0.0,974.1776733398438,1895.4371337890625,0.0,2889.38720703125,0.7662262320518494,1.0,0.0,3.0,1.0,0.0
17751120,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803039550781,0.7993321418762207,0.3254709243774414,0.2947530746459961,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.8617277145385742,0.4124793708324432,0.3921507596969604,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.8510890007019043,0.3968896865844726,0.2788386344909668,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771911621094,0.8349221348762512,0.3732621967792511,0.3553723394870758,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.6890265941619873,0.2059873789548874,0.940683662891388,286.2746276855469,284.95001220703125,297.9406433105469,295.6947326660156,297.5300598144531,297.1986389160156,286.0623474121094,1.0,0.529892086982727,0.7312766313552856,0.7312766313552856,1.0,1.0,-2.7154366970062256,1.209859848022461,1.5055768489837646,0.5961655378341675,1.0,1.0,0.0,147.40380859375,131.0,62646.63671875,0.0,1820.0880126953125,1.0,278.2748107910156,284.43878173828125,298.6229553222656,302.28155517578125,293.1499938964844,293.1499938964844,278.54998779296875,22396.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346640467643738,1.0,0.0,0.0,2.7164947986602783,2.716508626937866,4.923921324007097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.4384765625,0.0,645.7068481445312,1895.4371337890625,0.0,2791.904541015625,0.7177136540412903,1.0,0.0,3.0,1.0,0.0
17751180,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8101279139518738,0.3247556686401367,0.294987678527832,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8737286329269409,0.4127898216247558,0.3931792676448822,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8623924851417542,0.3966153860092163,0.2792817652225494,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8459182381629944,0.3736164569854736,0.3563447594642639,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6987704634666443,0.2058855593204498,0.9413539171218872,285.01171875,284.95001220703125,297.990478515625,295.7194519042969,297.5485534667969,297.1927185058594,284.9642639160156,1.0,0.5255488753318787,0.7290647029876709,0.7290647029876709,1.0,1.0,-2.71947717666626,1.2109981775283811,1.5084788799285889,0.5966027975082397,1.0,1.0,0.0,140.1537628173828,119.0,63535.64453125,0.0,1792.5821533203125,1.0,278.53521728515625,283.3800048828125,298.7226867675781,302.7523803710937,293.1499938964844,293.1499938964844,278.25,22979.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374082446098328,1.0,0.0,0.0,3.176370620727539,3.176388025283813,6.732179258506221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.0849609375,0.0,982.5316162109376,1895.4371337890625,0.0,2817.510498046875,0.7886052131652832,1.0,0.0,3.0,1.0,0.0
17751240,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8101279139518738,0.3247556686401367,0.294987678527832,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8737286329269409,0.4127898216247558,0.3931792676448822,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8623924851417542,0.3966153860092163,0.2792817652225494,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8459182381629944,0.3736164569854736,0.3563447594642639,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6987704634666443,0.2058855593204498,0.9413539171218872,285.01171875,284.95001220703125,297.990478515625,295.7194519042969,297.5485534667969,297.1927185058594,284.9642639160156,1.0,0.5255488753318787,0.7290647029876709,0.7290647029876709,1.0,1.0,-2.71947717666626,1.2109981775283811,1.5084788799285889,0.5966027975082397,1.0,1.0,0.0,140.1537628173828,119.0,63535.64453125,0.0,1792.5821533203125,1.0,278.53521728515625,283.3800048828125,298.7226867675781,302.7523803710937,293.1499938964844,293.1499938964844,278.25,22979.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374082446098328,1.0,0.0,0.0,3.176370620727539,3.176388025283813,6.732179258506221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.0849609375,0.0,982.5316162109376,1895.4371337890625,0.0,2817.510498046875,0.7886052131652832,1.0,0.0,3.0,1.0,0.0
17751300,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.8151711821556091,0.3251350224018097,0.2944055497646332,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.8798999190330505,0.4134995937347412,0.3930260241031647,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8681570887565613,0.3971255719661712,0.2789633274078369,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8515861630439758,0.3742849230766296,0.3562163114547729,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.7036051750183105,0.2060428410768509,0.9397828578948976,285.5379943847656,284.95001220703125,298.0159912109375,295.7323608398437,297.5599975585937,297.1927795410156,285.3624267578125,1.0,0.5225291848182678,0.7279587984085083,0.7279587984085083,1.0,1.0,-2.7161569595336914,1.2090483903884888,1.5071085691452026,0.5952875018119812,1.0,1.0,0.0,136.2249755859375,119.0,64128.47265625,0.0,1769.4144287109375,1.0,278.3267822265625,283.7484130859375,298.7196960449219,302.73388671875,293.1499938964844,293.1499938964844,278.25,22303.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369206786155701,1.0,0.0,0.0,3.011566400527954,3.011582374572754,6.051711807231186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.0693359375,0.0,847.5603637695312,1895.4371337890625,0.0,2812.958984375,0.7590769529342651,1.0,0.0,3.0,1.0,0.0
17751360,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.8226431012153625,0.3253298997879028,0.2944883406162262,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.8888872861862183,0.4140605926513672,0.393437385559082,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.8767637610435486,0.3974698781967163,0.2791240811347961,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.8599036335945129,0.3748271465301513,0.3566007912158966,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.7106367349624634,0.2061575651168823,0.9395299553871156,286.2598571777344,284.95001220703125,298.0419311523437,295.74566650390625,297.57080078125,297.1914367675781,286.3880310058594,1.0,0.5194043517112732,0.7269555926322937,0.7269555926322937,1.0,1.0,-2.717109441757202,1.2091310024261477,1.5079783201217651,0.5952659845352173,1.0,1.0,0.0,131.35113525390625,107.0,59052.26171875,0.0,1748.2572021484375,1.0,278.27130126953125,284.59600830078125,298.70489501953125,302.16290283203125,293.1499938964844,293.1499938964844,278.54998779296875,31828.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357245326042175,1.0,0.0,0.0,2.320764780044556,2.320777654647827,3.593814312807808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.916015625,0.0,476.27783203125,1895.4371337890625,0.0,2801.796875,0.6870195269584656,1.0,0.0,3.0,1.0,0.0
17751420,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8409782648086548,0.3255143463611603,0.2948917150497436,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9115662574768066,0.4150765538215637,0.3945277631282806,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8983826041221619,0.3980236351490021,0.2796609103679657,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8809862732887268,0.3758390545845032,0.3576336801052093,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7267079949378967,0.2064380198717117,0.9400749206542968,285.1401672363281,284.95001220703125,298.0950927734375,295.7734375,297.5943603515625,297.1918029785156,285.0751953125,1.0,0.5129108428955078,0.7249492406845093,0.7249492406845093,1.0,1.0,-2.721451997756958,1.2104771137237549,1.5109748840332031,0.5957251191139221,1.0,1.0,0.0,120.75016021728516,95.0,63701.28515625,0.0,1705.531494140625,1.0,278.5349426269531,283.4814453125,298.7750244140625,302.77935791015625,293.1499938964844,293.1499938964844,278.25,23300.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357173800468445,1.0,0.0,0.0,3.1474359035491943,3.1474530696868896,6.61008584756928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.1025390625,0.0,960.683349609375,1895.4371337890625,0.0,2801.730224609375,0.7851476073265076,1.0,0.0,3.0,1.0,0.0
17751480,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8409782648086548,0.3255143463611603,0.2948917150497436,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9115662574768066,0.4150765538215637,0.3945277631282806,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8983826041221619,0.3980236351490021,0.2796609103679657,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8809862732887268,0.3758390545845032,0.3576336801052093,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7267079949378967,0.2064380198717117,0.9400749206542968,285.1401672363281,284.95001220703125,298.0950927734375,295.7734375,297.5943603515625,297.1918029785156,285.0751953125,1.0,0.5129108428955078,0.7249492406845093,0.7249492406845093,1.0,1.0,-2.721451997756958,1.2104771137237549,1.5109748840332031,0.5957251191139221,1.0,1.0,0.0,120.75016021728516,95.0,63701.28515625,0.0,1705.531494140625,1.0,278.5349426269531,283.4814453125,298.7750244140625,302.77935791015625,293.1499938964844,293.1499938964844,278.25,23300.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357173800468445,1.0,0.0,0.0,3.1474359035491943,3.1474530696868896,6.61008584756928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.1025390625,0.0,960.683349609375,1895.4371337890625,0.0,2801.730224609375,0.7851476073265076,1.0,0.0,3.0,1.0,0.0
17751540,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8616909980773926,0.3262079060077667,0.2950102686882019,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9389458298683168,0.4163563251495361,0.3952279090881347,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.923792004585266,0.3989615142345428,0.2799288034439087,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9045023322105408,0.3770714998245239,0.3582943975925445,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7436476349830627,0.2068143635988235,0.9395110607147216,284.87322998046875,284.95001220703125,298.1441345214844,295.7995910644531,297.617431640625,297.1944580078125,284.835693359375,1.0,0.5064215064048767,0.7231537699699402,0.7231537699699402,1.0,1.0,-2.7228636741638184,1.2105268239974976,1.5123367309570312,0.5953193306922913,0.1000000014901161,0.1000000014901161,0.0,110.72071075439452,95.0,63592.8359375,0.0,1661.061279296875,1.0,278.2738037109375,283.23443603515625,298.83465576171875,303.0146179199219,293.1499938964844,293.1499938964844,278.25,33813.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405753374099731,1.0,0.0,0.0,3.0683488845825195,3.068367481231689,6.282070899032988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.1025390625,0.0,963.4674682617188,1895.4371337890625,0.0,2847.09130859375,0.752234697341919,1.0,0.0,3.0,1.0,0.0
17751600,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8642675280570984,0.3259120881557464,0.294966459274292,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9422663450241088,0.4161939024925232,0.3952629864215851,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9270812273025512,0.3987188339233398,0.2799200713634491,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.907496690750122,0.3769333660602569,0.3583317101001739,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7457674741744995,0.2067028284072876,0.9393812417984008,285.0080871582031,284.95001220703125,298.1501159667969,295.8028259277344,297.6185607910156,297.1917724609375,285.3688049316406,1.0,0.5056234002113342,0.7229385375976562,0.7229385375976562,1.0,1.0,-2.722740173339844,1.2103705406188965,1.5123695135116575,0.5953019261360168,0.9500000476837158,0.9500000476837158,0.0,109.59070587158205,83.0,42075.9765625,0.0,1655.6314697265625,1.0,278.26861572265625,283.5732727050781,298.8363342285156,302.7059020996094,293.1499938964844,293.1499938964844,278.54998779296875,107144.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412358164787292,1.0,0.0,0.0,1.3506546020507812,1.3506760597229004,1.217256340169115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.0224609375,0.0,360.6900634765625,1895.4371337890625,0.0,2853.263671875,0.5083572864532471,1.0,0.0,3.0,1.0,0.0
17751660,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8958978652954102,0.3265683948993683,0.2952504456043243,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9778793454170228,0.4176104664802551,0.3962458670139313,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9644820094108582,0.3997292518615722,0.2803760468959808,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9456471800804138,0.3783224821090698,0.359279990196228,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.7719613313674927,0.2072300016880035,0.9398444890975952,285.1261291503906,284.95001220703125,298.2059326171875,295.8330078125,297.6441955566406,297.1934509277344,285.1831970214844,1.0,0.4983886480331421,0.7208958864212036,0.7208958864212036,1.0,1.0,-2.7265141010284424,1.2114006280899048,1.5151134729385376,0.595597505569458,1.0,1.0,0.0,98.14805603027344,86.0,61891.3203125,0.0,1607.9339599609375,1.0,278.5325927734375,283.6112365722656,298.8446655273437,302.77545166015625,293.1499938964844,293.1499938964844,278.8500061035156,30381.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354024291038513,1.0,0.0,0.0,2.908541679382324,2.9085583686828613,5.644740213028854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8564453125,0.0,820.6221923828125,1895.4371337890625,0.0,2798.791748046875,0.7608381509780884,1.0,0.0,3.0,1.0,0.0
17751720,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8958978652954102,0.3265683948993683,0.2952504456043243,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9778793454170228,0.4176104664802551,0.3962458670139313,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9644820094108582,0.3997292518615722,0.2803760468959808,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9456471800804138,0.3783224821090698,0.359279990196228,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.7719613313674927,0.2072300016880035,0.9398444890975952,285.1261291503906,284.95001220703125,298.2059326171875,295.8330078125,297.6441955566406,297.1934509277344,285.1831970214844,1.0,0.4983886480331421,0.7208958864212036,0.7208958864212036,1.0,1.0,-2.7265141010284424,1.2114006280899048,1.5151134729385376,0.595597505569458,1.0,1.0,0.0,98.14805603027344,86.0,61891.3203125,0.0,1607.9339599609375,1.0,278.5325927734375,283.6112365722656,298.8446655273437,302.77545166015625,293.1499938964844,293.1499938964844,278.8500061035156,30381.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354024291038513,1.0,0.0,0.0,2.908541679382324,2.9085583686828613,5.644740213028854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8564453125,0.0,820.6221923828125,1895.4371337890625,0.0,2798.791748046875,0.7608381509780884,1.0,0.0,3.0,1.0,0.0
17751780,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9080923199653624,0.3255443871021271,0.2939230501651764,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9896970987319946,0.4174340367317199,0.3957404196262359,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9771828055381776,0.3990229368209839,0.2796014547348022,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9602448344230652,0.3782448768615722,0.3588844537734985,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7825304865837097,0.2067680954933166,0.936758041381836,284.9500427246094,284.95001220703125,298.2621765136719,295.8634338378906,297.66265869140625,297.1822509765625,284.9276733398437,1.0,0.494785338640213,0.7188488841056824,0.7188488841056824,1.0,1.0,-2.719188690185547,1.2071621417999268,1.5120264291763306,0.592896044254303,0.819418728351593,0.819418728351593,0.0,93.76461791992188,104.0,63923.81640625,0.0,1577.11669921875,1.0,278.83721923828125,283.354736328125,298.87921142578125,302.94854736328125,293.1499938964844,293.1499938964844,278.54998779296875,26808.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369824886322021,1.0,0.0,0.0,3.402833938598633,3.4028542041778564,7.726358148829604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.212890625,0.0,1211.0604248046875,1895.4371337890625,0.0,2813.53564453125,0.8420690894126892,1.0,0.0,3.0,1.0,0.0
17751840,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9080923199653624,0.3255443871021271,0.2939230501651764,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9896970987319946,0.4174340367317199,0.3957404196262359,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9771828055381776,0.3990229368209839,0.2796014547348022,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9602448344230652,0.3782448768615722,0.3588844537734985,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7825304865837097,0.2067680954933166,0.936758041381836,284.9500427246094,284.95001220703125,298.2621765136719,295.8634338378906,297.66265869140625,297.1822509765625,284.9276733398437,1.0,0.494785338640213,0.7188488841056824,0.7188488841056824,1.0,1.0,-2.719188690185547,1.2071621417999268,1.5120264291763306,0.592896044254303,0.819418728351593,0.819418728351593,0.0,93.76461791992188,104.0,63923.81640625,0.0,1577.11669921875,1.0,278.83721923828125,283.354736328125,298.87921142578125,302.94854736328125,293.1499938964844,293.1499938964844,278.54998779296875,26808.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369824886322021,1.0,0.0,0.0,3.402833938598633,3.4028542041778564,7.726358148829604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.212890625,0.0,1211.0604248046875,1895.4371337890625,0.0,2813.53564453125,0.8420690894126892,1.0,0.0,3.0,1.0,0.0
17751900,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9036913514137268,0.3256585299968719,0.2936867475509643,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9862945675849916,0.4178337454795837,0.3958253860473633,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9731860756874084,0.3992427885532379,0.2795067727565765,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9560222625732422,0.3786546587944031,0.3590089380741119,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.7789381146430969,0.2067571431398391,0.936138391494751,285.111083984375,284.95001220703125,298.2903747558594,295.8786926269531,297.6744079589844,297.1809997558594,285.0224914550781,1.0,0.4958116710186004,0.7178253531455994,0.7178253531455994,1.0,1.0,-2.718287706375122,1.206366777420044,1.5119210481643677,0.5921798348426819,1.0,1.0,0.0,94.90894317626952,104.0,64814.5703125,0.0,1581.1455078125,1.0,278.6129150390625,283.4208679199219,298.904296875,303.0787353515625,293.1499938964844,293.1499938964844,278.54998779296875,25825.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405159711837769,1.0,0.0,0.0,3.318942308425904,3.3189613819122314,7.350091095759126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.1357421875,0.0,1125.878662109375,1895.4371337890625,0.0,2846.536376953125,0.8268507719039917,1.0,0.0,3.0,1.0,0.0
17751960,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8958712220191956,0.3270018100738525,0.2940039932727813,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.97923344373703,0.4193152487277984,0.3964208662509918,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9651973247528076,0.4006577432155609,0.2798295617103576,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.9474329948425292,0.3800449669361114,0.3596031665802002,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.7722169160842896,0.207303449511528,0.936876893043518,286.0027160644531,284.95001220703125,298.31866455078125,295.8940124511719,297.69091796875,297.1878662109375,285.7884826660156,1.0,0.4981855452060699,0.7168676853179932,0.7168676853179932,1.0,1.0,-2.721357107162476,1.2074925899505615,1.513864517211914,0.5924369096755981,1.0,1.0,0.0,97.53546905517578,122.0,64107.203125,0.0,1597.7181396484375,1.0,278.5663452148437,284.16845703125,298.83453369140625,302.683349609375,293.1499938964844,293.1499938964844,278.25,24056.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331692814826965,1.0,0.0,0.0,2.993032455444336,2.993048667907715,5.977453270133992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.0517578125,0.0,844.4437866210938,1895.4371337890625,0.0,2777.96826171875,0.7685381174087524,1.0,0.0,3.0,1.0,0.0
17752020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8784561157226562,0.3285782635211944,0.2966457903385162,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9609097242355348,0.4215607345104217,0.3996144235134125,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9452334642410278,0.4025913178920746,0.282058984041214,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9265697002410888,0.3821800053119659,0.3626154661178589,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7572667002677917,0.2082108408212661,0.9439311623573304,284.9990539550781,284.95001220703125,298.3753662109375,295.9247436523437,297.7223815917969,297.1995849609375,284.939453125,1.0,0.5065709352493286,0.7149524688720703,0.7149524688720703,1.0,1.0,-2.7431485652923584,1.2171239852905271,1.526024580001831,0.59719318151474,0.9191005229949952,0.9191005229949952,0.0,105.29329681396484,140.0,65087.74609375,0.0,1665.419189453125,1.0,278.26922607421875,283.2808837890625,298.93609619140625,303.13677978515625,293.1499938964844,293.1499938964844,278.1499938964844,22323.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838142991065979,1.0,0.0,0.0,3.136425971984864,3.1364428997039795,6.563921601809852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.486328125,0.0,945.4050903320312,1895.4371337890625,0.0,2824.370361328125,0.7783920168876648,1.0,0.0,3.0,1.0,0.0
17752080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8784561157226562,0.3285782635211944,0.2966457903385162,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9609097242355348,0.4215607345104217,0.3996144235134125,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9452334642410278,0.4025913178920746,0.282058984041214,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9265697002410888,0.3821800053119659,0.3626154661178589,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7572667002677917,0.2082108408212661,0.9439311623573304,284.9990539550781,284.95001220703125,298.3753662109375,295.9247436523437,297.7223815917969,297.1995849609375,284.939453125,1.0,0.5065709352493286,0.7149524688720703,0.7149524688720703,1.0,1.0,-2.7431485652923584,1.2171239852905271,1.526024580001831,0.59719318151474,0.9191005229949952,0.9191005229949952,0.0,105.29329681396484,140.0,65087.74609375,0.0,1665.419189453125,1.0,278.26922607421875,283.2808837890625,298.93609619140625,303.13677978515625,293.1499938964844,293.1499938964844,278.1499938964844,22323.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838142991065979,1.0,0.0,0.0,3.136425971984864,3.1364428997039795,6.563921601809852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.486328125,0.0,945.4050903320312,1895.4371337890625,0.0,2824.370361328125,0.7783920168876648,1.0,0.0,3.0,1.0,0.0
17752140,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8553149700164795,0.3283594250679016,0.2973701953887939,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9331526160240172,0.4221136271953583,0.4010229706764221,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.916627049446106,0.4027510583400726,0.2828665971755981,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8999040722846985,0.3827571868896484,0.3640053272247314,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7384931445121765,0.2082731872797012,0.9473870992660522,284.8777770996094,284.95001220703125,298.4206848144531,295.94927978515625,297.7403869628906,297.19598388671875,284.8578491210937,1.0,0.514794111251831,0.7134276032447815,0.7134276032447815,1.0,1.0,-2.7525198459625244,1.2209502458572388,1.5315696001052856,0.5991011261940002,0.1000000014901161,0.1000000014901161,0.0,115.71414947509766,140.0,63946.921875,0.0,1728.090087890625,1.0,278.16339111328125,283.2253723144531,298.9805603027344,303.2082824707031,293.1499938964844,293.1499938964844,278.1499938964844,40659.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406303524971008,1.0,0.0,0.0,2.9836318492889404,2.983650922775269,5.939963898526912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.3857421875,0.0,938.9815673828124,1895.4371337890625,0.0,2847.60546875,0.728581428527832,1.0,0.0,3.0,1.0,0.0
17752200,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8485584259033203,0.3284666836261749,0.2972206473350525,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9245243072509766,0.4223844707012176,0.4010831415653229,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.9083625078201294,0.4029395580291748,0.2828250229358673,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8925825357437134,0.3830184936523437,0.3640894889831543,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.7330687046051025,0.2083282172679901,0.9475693106651306,285.9483642578125,284.95001220703125,298.43231201171875,295.9555969238281,297.7447204589844,297.1942749023437,286.12518310546875,1.0,0.5169631838798523,0.7130371928215027,0.7130371928215027,1.0,1.0,-2.7526865005493164,1.2208609580993652,1.5318256616592407,0.5990502238273621,1.0,1.0,0.0,118.98226165771484,158.0,60230.78125,0.0,1743.6749267578125,1.0,278.1588134765625,284.36102294921875,298.93133544921875,302.5694274902344,293.1499938964844,293.1499938964844,278.45001220703125,32293.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357778787612915,1.0,0.0,0.0,2.35591197013855,2.3559250831604004,3.70349255263136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.4189453125,0.0,495.8000793457031,1895.4371337890625,0.0,2802.294677734375,0.6923972964286804,1.0,0.0,3.0,1.0,0.0
17752260,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8221955299377441,0.3277834057807922,0.2975984215736389,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8919795155525208,0.4226555824279785,0.4023399651050567,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8776701092720032,0.4027056396007538,0.2834266126155853,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8633326292037964,0.3833469152450561,0.3653687536716461,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7104697227478027,0.2080746442079544,0.950455605983734,285.1174011230469,284.95001220703125,298.4894104003906,295.9865417480469,297.7657775878906,297.187255859375,285.076171875,1.0,0.5284467339515686,0.7106653451919556,0.7106653451919556,1.0,1.0,-2.760385036468506,1.223560810089111,1.536824107170105,0.6000783443450928,1.0,1.0,0.0,134.96864318847656,176.0,65340.64453125,0.0,1830.4710693359373,1.0,278.4350891113281,283.45123291015625,298.9968566894531,303.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,24284.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369068503379822,1.0,0.0,0.0,3.1755521297454834,3.175569772720337,6.728709536218958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.130859375,0.0,990.34326171875,1895.4371337890625,0.0,2812.829833984375,0.7949764728546143,1.0,0.0,3.0,1.0,0.0
17752320,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8221955299377441,0.3277834057807922,0.2975984215736389,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8919795155525208,0.4226555824279785,0.4023399651050567,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8776701092720032,0.4027056396007538,0.2834266126155853,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8633326292037964,0.3833469152450561,0.3653687536716461,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7104697227478027,0.2080746442079544,0.950455605983734,285.1174011230469,284.95001220703125,298.4894104003906,295.9865417480469,297.7657775878906,297.187255859375,285.076171875,1.0,0.5284467339515686,0.7106653451919556,0.7106653451919556,1.0,1.0,-2.760385036468506,1.223560810089111,1.536824107170105,0.6000783443450928,1.0,1.0,0.0,134.96864318847656,176.0,65340.64453125,0.0,1830.4710693359373,1.0,278.4350891113281,283.45123291015625,298.9968566894531,303.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,24284.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369068503379822,1.0,0.0,0.0,3.1755521297454834,3.175569772720337,6.728709536218958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.130859375,0.0,990.34326171875,1895.4371337890625,0.0,2812.829833984375,0.7949764728546143,1.0,0.0,3.0,1.0,0.0
17752380,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8014076948165894,0.3281652629375458,0.2982845306396484,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.868820309638977,0.4236561954021454,0.4036770462989807,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8551279902458191,0.4033774137496948,0.2841695547103882,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8420416712760925,0.3843187987804413,0.3666979074478149,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.691115140914917,0.2080932259559631,0.9528385996818542,284.87091064453125,284.95001220703125,298.5420227050781,296.0150146484375,297.7887268066406,297.1871032714844,284.845703125,1.0,0.5392731428146362,0.7084850668907166,0.7084850668907166,1.0,1.0,-2.7681570053100586,1.2263847589492798,1.5417723655700684,0.600983738899231,0.0999999940395355,0.0999999940395355,0.0,150.16749572753906,176.0,65021.74609375,0.0,1914.1556396484373,1.0,278.17108154296875,283.202880859375,299.05194091796875,303.34637451171875,293.1499938964844,293.1499938964844,278.1499938964844,38485.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419556617736816,1.0,0.0,0.0,3.0670506954193115,3.06706976890564,6.276755470935313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.29296875,0.0,991.801025390625,1895.4371337890625,0.0,2859.99267578125,0.7495979070663452,1.0,0.0,3.0,1.0,0.0
