time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7995205521583557,0.327903002500534,0.2983148992061615,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8668627142906189,0.4234964549541473,0.4037720561027527,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8532331585884094,0.403158962726593,0.2842147350311279,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8402577638626099,0.3841787278652191,0.3667943477630615,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.689446747303009,0.2079710811376571,0.9530259370803832,284.9300537109375,284.95001220703125,298.5466613769531,296.0175476074219,297.7894897460937,297.184814453125,285.1476745605469,1.0,0.5402399897575378,0.7082934379577637,0.7082934379577637,1.0,1.0,-2.768709897994995,1.2265530824661257,1.5421568155288696,0.6011133790016174,0.4535818994045257,0.4535818994045257,0.0,151.59913635253906,179.0,48554.79296875,0.0,1921.7752685546875,1.0,278.1672058105469,283.4227600097656,299.0553894042969,303.1612854003906,293.1499938964844,293.1499938964844,278.45001220703125,110027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842680811882019,1.0,0.0,0.0,1.7298177480697632,1.729841232299805,1.9966140030192042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.58251953125,0.0,524.6795043945312,1895.4371337890625,0.0,2866.772216796875,0.523063063621521,1.0,0.0,3.0,1.0,0.0
17752500,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.7931682467460632,0.3294069766998291,0.2991741001605987,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.8602176904678345,0.42520272731781,0.4049558043479919,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8468301296234131,0.4047989547252655,0.2849932312965393,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.834208071231842,0.3857655227184295,0.3679213225841522,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.6836352348327637,0.2086062729358673,0.9552789926528932,285.148193359375,284.95001220703125,298.5753479003906,296.0330505371094,297.8074645996094,297.1943359375,285.0957946777344,1.0,0.5445638298988342,0.7071075439453125,0.7071075439453125,1.0,1.0,-2.7761471271514893,1.2296180725097656,1.5465290546417236,0.6023312211036682,1.0,1.0,0.0,157.30648803710938,179.0,65367.34375,0.0,1960.4969482421875,1.0,278.3716735839844,283.43768310546875,299.0091552734375,303.1070556640625,293.1499938964844,293.1499938964844,278.45001220703125,21865.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333308696746826,1.0,0.0,0.0,3.108083963394165,3.108100652694702,6.445829399126524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.5166015625,0.0,919.6452026367188,1895.4371337890625,0.0,2779.474365234375,0.7718230485916138,1.0,0.0,3.0,1.0,0.0
17752560,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7862979769706726,0.3280318975448608,0.2990436851978302,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8534501194953918,0.4244482815265655,0.4052740335464477,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8402141332626343,0.4036990702152252,0.2850544154644012,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8280046582221985,0.3851114809513092,0.3682641386985779,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6776844263076782,0.2079832553863525,0.9555874466896056,285.0054626464844,284.95001220703125,298.60406494140625,296.048583984375,297.8134460449219,297.1826477050781,285.0523376464844,1.0,0.5480309724807739,0.7059605717658997,0.7059605717658997,1.0,1.0,-2.777256727218628,1.229598045349121,1.5476585626602173,0.6024086475372314,1.0,1.0,0.0,162.83226013183594,167.0,63519.79296875,0.0,1988.4061279296875,1.0,278.4337463378906,283.43280029296875,299.068603515625,303.1897888183594,293.1499938964844,293.1499938964844,278.75,38807.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382086157798767,1.0,0.0,0.0,2.976191282272339,2.976209878921509,5.910375193707296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.013671875,0.0,921.9072265625,1895.4371337890625,0.0,2824.98291015625,0.7588688731193542,1.0,0.0,3.0,1.0,0.0
17752620,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7812389135360718,0.3266743719577789,0.2976007461547851,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8491650819778442,0.4239198267459869,0.4046506583690643,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8357462286949158,0.4026849269866943,0.2842151224613189,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.824056088924408,0.3846999704837799,0.3677700161933899,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6733681559562683,0.2070940732955932,0.9517425298690796,284.98663330078125,284.95001220703125,298.6615600585937,296.07965087890625,297.8307189941406,297.1688842773437,284.9651184082031,1.0,0.5482704043388367,0.703666627407074,0.703666627407074,1.0,1.0,-2.76854944229126,1.2244789600372314,1.5440703630447388,0.5992206931114197,1.0,1.0,0.0,165.71710205078125,155.0,65826.9921875,0.0,1988.166015625,1.0,278.7379150390625,283.3507080078125,299.0926818847656,303.2789306640625,293.1499938964844,293.1499938964844,278.45001220703125,27306.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391379714012146,1.0,0.0,0.0,3.437894344329834,3.4379146099090576,7.886391131251003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.359375,0.0,1248.479248046875,1895.4371337890625,0.0,2833.662353515625,0.8530057072639465,1.0,0.0,3.0,1.0,0.0
17752680,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7812389135360718,0.3266743719577789,0.2976007461547851,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8491650819778442,0.4239198267459869,0.4046506583690643,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8357462286949158,0.4026849269866943,0.2842151224613189,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.824056088924408,0.3846999704837799,0.3677700161933899,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6733681559562683,0.2070940732955932,0.9517425298690796,284.98663330078125,284.95001220703125,298.6615600585937,296.07965087890625,297.8307189941406,297.1688842773437,284.9651184082031,1.0,0.5482704043388367,0.703666627407074,0.703666627407074,1.0,1.0,-2.76854944229126,1.2244789600372314,1.5440703630447388,0.5992206931114197,1.0,1.0,0.0,165.71710205078125,155.0,65826.9921875,0.0,1988.166015625,1.0,278.7379150390625,283.3507080078125,299.0926818847656,303.2789306640625,293.1499938964844,293.1499938964844,278.45001220703125,27306.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391379714012146,1.0,0.0,0.0,3.437894344329834,3.4379146099090576,7.886391131251003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.359375,0.0,1248.479248046875,1895.4371337890625,0.0,2833.662353515625,0.8530057072639465,1.0,0.0,3.0,1.0,0.0
17752740,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7850627899169922,0.3267855048179626,0.2974247336387634,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8534374237060547,0.4245011508464813,0.4049163460731506,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8396555781364441,0.4029940366744995,0.2842151522636413,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8280764222145081,0.3852916061878204,0.3680585920810699,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6764174103736877,0.2068975567817688,0.9497568607330322,284.852783203125,284.95001220703125,298.7093505859375,296.1054382324219,297.85076904296875,297.16778564453125,284.85064697265625,1.0,0.545718789100647,0.7017632722854614,0.7017632722854614,1.0,1.0,-2.766610622406006,1.2227414846420288,1.5438690185546875,0.5978193879127502,0.0999999940395355,0.0999999940395355,0.0,162.25112915039062,155.0,63847.8671875,0.0,1968.7391357421875,1.0,278.4715270996094,283.22271728515625,299.13916015625,303.457275390625,293.1499938964844,293.1499938964844,278.45001220703125,56931.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447508811950684,1.0,0.0,0.0,3.122589349746704,3.122612476348877,6.506135150630143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7333984375,0.0,1155.732177734375,1895.4371337890625,0.0,2886.133056640625,0.7533752918243408,1.0,0.0,3.0,1.0,0.0
17752800,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.7861578464508057,0.3270400166511535,0.2973452508449554,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71875,0.8546579480171204,0.4248299300670624,0.4049395024776459,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.8407781720161438,0.4032855927944183,0.2841871082782745,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.8292137384414673,0.3856038153171539,0.3680883944034576,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.6773449182510376,0.206969752907753,0.9493114352226256,285.7127380371094,284.95001220703125,298.7191467285156,296.1107177734375,297.855224609375,297.1678771972656,285.9894104003906,1.0,0.5449850559234619,0.7013727426528931,0.7013727426528931,1.0,1.0,-2.7660117149353027,1.2222771644592283,1.5437346696853638,0.5975347757339478,1.0,1.0,0.0,161.2616424560547,143.0,59377.2890625,0.0,1963.123291015625,1.0,278.4648132324219,284.25714111328125,299.0954284667969,302.8494567871094,293.1499938964844,293.1499938964844,278.75,43119.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404940366744995,1.0,0.0,0.0,2.379622459411621,2.379637718200684,3.778413599775377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.2802734375,0.0,560.5440673828125,1895.4371337890625,0.0,2846.331298828125,0.7237341403961182,1.0,0.0,3.0,1.0,0.0
17752860,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7976468801498413,0.3275870084762573,0.2980400025844574,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8669042587280273,0.4260846674442291,0.4062268733978271,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.852292001247406,0.4041721224784851,0.2849299311637878,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.840491533279419,0.3868179023265838,0.369297057390213,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6871392130851746,0.2072133123874664,0.9497061371803284,284.94854736328125,284.95001220703125,298.7767944335937,296.1417541503906,297.8824462890625,297.1718444824219,284.9446105957031,1.0,0.540241003036499,0.699431300163269,0.699431300163269,1.0,1.0,-2.7712199687957764,1.2238610982894895,1.547358751296997,0.5980286598205566,0.7859559059143066,0.7859559059143066,0.0,152.9062042236328,131.0,65573.6875,0.0,1931.900634765625,1.0,278.7386779785156,283.329833984375,299.151611328125,303.35284423828125,293.1499938964844,293.1499938964844,278.45001220703125,30711.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383206129074097,1.0,0.0,0.0,3.4096412658691406,3.4096622467041016,7.757302000754862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.9990234375,0.0,1244.8741455078125,1895.4371337890625,0.0,2826.029052734375,0.842140257358551,1.0,0.0,3.0,1.0,0.0
17752920,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7976468801498413,0.3275870084762573,0.2980400025844574,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8669042587280273,0.4260846674442291,0.4062268733978271,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.852292001247406,0.4041721224784851,0.2849299311637878,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.840491533279419,0.3868179023265838,0.369297057390213,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6871392130851746,0.2072133123874664,0.9497061371803284,284.94854736328125,284.95001220703125,298.7767944335937,296.1417541503906,297.8824462890625,297.1718444824219,284.9446105957031,1.0,0.540241003036499,0.699431300163269,0.699431300163269,1.0,1.0,-2.7712199687957764,1.2238610982894895,1.547358751296997,0.5980286598205566,0.7859559059143066,0.7859559059143066,0.0,152.9062042236328,131.0,65573.6875,0.0,1931.900634765625,1.0,278.7386779785156,283.329833984375,299.151611328125,303.35284423828125,293.1499938964844,293.1499938964844,278.45001220703125,30711.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383206129074097,1.0,0.0,0.0,3.4096412658691406,3.4096622467041016,7.757302000754862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.9990234375,0.0,1244.8741455078125,1895.4371337890625,0.0,2826.029052734375,0.842140257358551,1.0,0.0,3.0,1.0,0.0
17752980,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8092455267906189,0.3279407918453216,0.2972690463066101,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.880075216293335,0.4270317554473877,0.406108945608139,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8645943403244019,0.4047854542732239,0.2845512926578522,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8526231646537781,0.3877730071544647,0.3692441284656524,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.6974260210990906,0.2072459459304809,0.9466230869293212,285.049560546875,284.95001220703125,298.83447265625,296.1727600097656,297.9077453613281,297.1723937988281,284.9768981933594,1.0,0.5337648391723633,0.6974899172782898,0.6974899172782898,1.0,1.0,-2.765909433364868,1.2204995155334473,1.5454097986221311,0.5956307053565979,1.0,1.0,0.0,143.8610076904297,119.0,66626.625,0.0,1880.9190673828125,1.0,278.4630126953125,283.3284606933594,299.1732482910156,303.4717102050781,293.1499938964844,293.1499938964844,278.1499938964844,25313.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408039808273315,1.0,0.0,0.0,3.332236289978028,3.3322553634643555,7.409090017063136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.6513671875,0.0,1134.5443115234375,1895.4371337890625,0.0,2849.227783203125,0.8258693218231201,1.0,0.0,3.0,1.0,0.0
17753040,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8092455267906189,0.3279407918453216,0.2972690463066101,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.880075216293335,0.4270317554473877,0.406108945608139,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8645943403244019,0.4047854542732239,0.2845512926578522,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8526231646537781,0.3877730071544647,0.3692441284656524,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.6974260210990906,0.2072459459304809,0.9466230869293212,285.049560546875,284.95001220703125,298.83447265625,296.1727600097656,297.9077453613281,297.1723937988281,284.9768981933594,1.0,0.5337648391723633,0.6974899172782898,0.6974899172782898,1.0,1.0,-2.765909433364868,1.2204995155334473,1.5454097986221311,0.5956307053565979,1.0,1.0,0.0,143.8610076904297,119.0,66626.625,0.0,1880.9190673828125,1.0,278.4630126953125,283.3284606933594,299.1732482910156,303.4717102050781,293.1499938964844,293.1499938964844,278.1499938964844,25313.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408039808273315,1.0,0.0,0.0,3.332236289978028,3.3322553634643555,7.409090017063136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.6513671875,0.0,1134.5443115234375,1895.4371337890625,0.0,2849.227783203125,0.8258693218231201,1.0,0.0,3.0,1.0,0.0
17753100,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.8173691034317017,0.3291537165641784,0.2974800765514374,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.8895782232284546,0.4284361898899078,0.4065883159637451,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.8736627101898193,0.4061029851436615,0.2848023474216461,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.861458420753479,0.3890960812568664,0.3697047829627991,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.704874575138092,0.2077682912349701,0.9464046359062196,285.8003234863281,284.95001220703125,298.8633117675781,296.188232421875,297.9244384765625,297.1795654296875,285.5791015625,1.0,0.5304199457168579,0.6965191960334778,0.6965191960334778,1.0,1.0,-2.767324447631836,1.220732808113098,1.5465916395187378,0.5954914689064026,1.0,1.0,0.0,138.39625549316406,119.0,66904.375,0.0,1857.3404541015625,1.0,278.233154296875,283.897216796875,299.14337158203125,303.28643798828125,293.1499938964844,293.1499938964844,278.1499938964844,23607.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362810611724854,1.0,0.0,0.0,3.05354380607605,3.053560495376587,6.221594048838597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.3857421875,0.0,887.7437744140625,1895.4371337890625,0.0,2806.98974609375,0.7739763855934143,1.0,0.0,3.0,1.0,0.0
17753160,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.8273608088493347,0.3290185034275055,0.2982212901115417,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.9015346765518188,0.4287339746952057,0.4075936675071716,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.8852424621582031,0.4061651229858398,0.2854666411876678,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.8727294206619263,0.3894105553627014,0.3706385195255279,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.7140554189682007,0.2078039050102234,0.947593092918396,285.65264892578125,284.95001220703125,298.89215087890625,296.20367431640625,297.93621826171875,297.1783752441406,286.0977783203125,1.0,0.5272042751312256,0.6954976320266724,0.6954976320266724,1.0,1.0,-2.7727930545806885,1.222808837890625,1.549984335899353,0.5965911149978638,1.0,1.0,0.0,132.3990020751953,107.0,55468.91015625,0.0,1837.43896484375,1.0,278.1703796386719,284.152099609375,299.1903076171875,302.9193115234375,293.1499938964844,293.1499938964844,278.45001220703125,55939.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392745852470398,1.0,0.0,0.0,1.9336994886398315,1.9337143898010247,2.495004594038619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.48828125,0.0,409.6566162109375,1895.4371337890625,0.0,2834.9384765625,0.6500328779220581,1.0,0.0,3.0,1.0,0.0
17753220,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8470244407653809,0.3293575644493103,0.2985228896141052,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9276182055473328,0.4298778772354126,0.4086101055145263,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9086923599243164,0.4068905711174011,0.2859565317630768,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8957870602607727,0.3905471265316009,0.3716126978397369,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7309271693229675,0.2081737220287323,0.948068618774414,285.0467834472656,284.95001220703125,298.9498291015625,296.2344665527344,297.9622497558594,297.1803894042969,285.0736389160156,1.0,0.5204312205314636,0.6934544444084167,0.6934544444084167,1.0,1.0,-2.776716470718384,1.2236837148666382,1.5530327558517456,0.596709132194519,1.0,1.0,0.0,121.26738739013672,95.0,65304.98046875,0.0,1790.7862548828125,1.0,278.4363708496094,283.4410705566406,299.2429504394531,303.4112854003906,293.1499938964844,293.1499938964844,278.75,30308.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362946510314941,1.0,0.0,0.0,3.118964433670044,3.1189827919006348,6.49103867544909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.357421875,0.0,982.3397216796876,1895.4371337890625,0.0,2807.11669921875,0.7955915331840515,1.0,0.0,3.0,1.0,0.0
17753280,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8470244407653809,0.3293575644493103,0.2985228896141052,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9276182055473328,0.4298778772354126,0.4086101055145263,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9086923599243164,0.4068905711174011,0.2859565317630768,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8957870602607727,0.3905471265316009,0.3716126978397369,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7309271693229675,0.2081737220287323,0.948068618774414,285.0467834472656,284.95001220703125,298.9498291015625,296.2344665527344,297.9622497558594,297.1803894042969,285.0736389160156,1.0,0.5204312205314636,0.6934544444084167,0.6934544444084167,1.0,1.0,-2.776716470718384,1.2236837148666382,1.5530327558517456,0.596709132194519,1.0,1.0,0.0,121.26738739013672,95.0,65304.98046875,0.0,1790.7862548828125,1.0,278.4363708496094,283.4410705566406,299.2429504394531,303.4112854003906,293.1499938964844,293.1499938964844,278.75,30308.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362946510314941,1.0,0.0,0.0,3.118964433670044,3.1189827919006348,6.49103867544909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.357421875,0.0,982.3397216796876,1895.4371337890625,0.0,2807.11669921875,0.7955915331840515,1.0,0.0,3.0,1.0,0.0
17753340,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.866279125213623,0.3283698558807373,0.2970196604728699,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9533128142356871,0.4296430647373199,0.4078293740749359,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9336450695991516,0.406196653842926,0.2850280404090881,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9194208979606628,0.3904389441013336,0.3709641396999359,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7468869090080261,0.2076848596334457,0.943792462348938,284.9278564453125,284.95001220703125,299.0074462890625,296.2651672363281,297.9814147949219,297.17059326171875,284.9181823730469,1.0,0.5124807953834534,0.6914113163948059,0.6914113163948059,1.0,1.0,-2.766932725906372,1.2180842161178589,1.5488485097885132,0.5932527780532837,0.6967387795448303,0.6967387795448303,0.0,111.17691802978516,83.0,66195.6875,0.0,1728.3218994140625,1.0,278.7388916015625,283.2930908203125,299.2765197753906,303.52178955078125,293.1499938964844,293.1499938964844,278.45001220703125,31706.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369128704071045,1.0,0.0,0.0,3.474215269088745,3.474236965179444,8.053909823502181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.5068359375,0.0,1315.6728515625,1895.4371337890625,0.0,2812.886474609375,0.8563852310180664,1.0,0.0,3.0,1.0,0.0
17753400,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.866279125213623,0.3283698558807373,0.2970196604728699,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9533128142356871,0.4296430647373199,0.4078293740749359,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9336450695991516,0.406196653842926,0.2850280404090881,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9194208979606628,0.3904389441013336,0.3709641396999359,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7468869090080261,0.2076848596334457,0.943792462348938,284.9278564453125,284.95001220703125,299.0074462890625,296.2651672363281,297.9814147949219,297.17059326171875,284.9181823730469,1.0,0.5124807953834534,0.6914113163948059,0.6914113163948059,1.0,1.0,-2.766932725906372,1.2180842161178589,1.5488485097885132,0.5932527780532837,0.6967387795448303,0.6967387795448303,0.0,111.17691802978516,83.0,66195.6875,0.0,1728.3218994140625,1.0,278.7388916015625,283.2930908203125,299.2765197753906,303.52178955078125,293.1499938964844,293.1499938964844,278.45001220703125,31706.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369128704071045,1.0,0.0,0.0,3.474215269088745,3.474236965179444,8.053909823502181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.5068359375,0.0,1315.6728515625,1895.4371337890625,0.0,2812.886474609375,0.8563852310180664,1.0,0.0,3.0,1.0,0.0
17753460,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8809264898300171,0.3281754851341247,0.2965446710586548,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9701631665229796,0.4297754168510437,0.407652735710144,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9515973329544068,0.4061213731765747,0.2847471237182617,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.937792181968689,0.3906157910823822,0.3708363473415375,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7588437795639038,0.2075262814760208,0.9418176412582396,284.8431396484375,284.95001220703125,299.0390625,296.281982421875,297.9934387207031,297.1679077148437,284.8204650878906,1.0,0.5079488754272461,0.6902962923049927,0.6902962923049927,1.0,1.0,-2.763282537460327,1.2158219814300537,1.547460436820984,0.5917810797691345,0.1000000014901161,0.1000000014901161,0.0,105.07762145996094,83.0,65764.7890625,0.0,1694.1290283203125,1.0,278.4978332519531,283.1779479980469,299.3228454589844,303.7283935546875,293.1499938964844,293.1499938964844,278.45001220703125,49662.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426781296730042,1.0,0.0,0.0,3.3211584091186523,3.3211817741394043,7.359909091064765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.9580078125,0.0,1290.180419921875,1895.4371337890625,0.0,2866.746826171875,0.8038468360900879,1.0,0.0,3.0,1.0,0.0
17753520,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.8991835117340088,0.3303596973419189,0.2970417737960815,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.987705945968628,0.4319642186164856,0.4083174765110016,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.9713830947875975,0.4083309471607208,0.2851773500442505,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.958807408809662,0.3926470279693603,0.3714616894721985,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.7737641334533691,0.208456888794899,0.9420126080513,285.3443298339844,284.95001220703125,299.06500244140625,296.29571533203125,298.012939453125,297.1824645996094,285.2078857421875,1.0,0.5044321417808533,0.6893810629844666,0.6893810629844666,1.0,1.0,-2.766151428222656,1.2167892456054688,1.549362063407898,0.5917564034461975,1.0,1.0,0.0,99.09912109375,101.0,66713.234375,0.0,1670.2139892578125,1.0,278.4643249511719,283.525146484375,299.2626342773437,303.5196228027344,293.1499938964844,293.1499938964844,278.1499938964844,24406.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338797092437744,1.0,0.0,0.0,3.25349760055542,3.2535159587860107,7.06308298958902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.978515625,0.0,1057.839599609375,1895.4371337890625,0.0,2784.5908203125,0.8086755871772766,1.0,0.0,3.0,1.0,0.0
17753580,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9068846702575684,0.3310402035713196,0.2988924086093902,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9940322041511536,0.4334143996238708,0.4107487797737121,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9786564111709596,0.4093694388866424,0.2867952585220337,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.966856062412262,0.3940374255180359,0.3737410604953766,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7798566222190857,0.2089786529541015,0.946559488773346,284.8775329589844,284.95001220703125,299.1224975585937,296.3261108398437,298.0404357910156,297.18719482421875,284.8685607910156,1.0,0.5064437985420227,0.687350869178772,0.687350869178772,1.0,1.0,-2.781463861465454,1.2229770421981812,1.558486819267273,0.5947692394256592,0.1412429064512252,0.1412429064512252,0.0,97.90223693847656,119.0,65267.4921875,0.0,1687.251220703125,1.0,278.16668701171875,283.2002258300781,299.35205078125,303.7254943847656,293.1499938964844,293.1499938964844,278.45001220703125,48220.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396998643875122,1.0,0.0,0.0,3.038027286529541,3.038048028945923,6.158524570309964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.15625,0.0,1029.0487060546875,1895.4371337890625,0.0,2838.9111328125,0.7377051115036011,1.0,0.0,3.0,1.0,0.0
17753640,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9068846702575684,0.3310402035713196,0.2988924086093902,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9940322041511536,0.4334143996238708,0.4107487797737121,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9786564111709596,0.4093694388866424,0.2867952585220337,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.966856062412262,0.3940374255180359,0.3737410604953766,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7798566222190857,0.2089786529541015,0.946559488773346,284.8775329589844,284.95001220703125,299.1224975585937,296.3261108398437,298.0404357910156,297.18719482421875,284.8685607910156,1.0,0.5064437985420227,0.687350869178772,0.687350869178772,1.0,1.0,-2.781463861465454,1.2229770421981812,1.558486819267273,0.5947692394256592,0.1412429064512252,0.1412429064512252,0.0,97.90223693847656,119.0,65267.4921875,0.0,1687.251220703125,1.0,278.16668701171875,283.2002258300781,299.35205078125,303.7254943847656,293.1499938964844,293.1499938964844,278.45001220703125,48220.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396998643875122,1.0,0.0,0.0,3.038027286529541,3.038048028945923,6.158524570309964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.15625,0.0,1029.0487060546875,1895.4371337890625,0.0,2838.9111328125,0.7377051115036011,1.0,0.0,3.0,1.0,0.0
17753700,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.8982853293418884,0.3322556316852569,0.2993885576725006,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.9869778752326964,0.4349200129508972,0.4116372168064117,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.9703404903411864,0.4107408225536346,0.2873105704784393,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.9579992890357972,0.3954371809959411,0.3745898008346557,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7727209329605103,0.2096020430326461,0.9484255313873292,285.240966796875,284.95001220703125,299.15118408203125,296.3412170410156,298.057373046875,297.1950988769531,285.1719665527344,1.0,0.5093687772750854,0.6863357424736023,0.6863357424736023,1.0,1.0,-2.786994695663452,1.2251029014587402,1.561891794204712,0.5955055356025696,1.0,1.0,0.0,100.93235778808594,119.0,66451.765625,0.0,1709.911376953125,1.0,278.3734741210937,283.49432373046875,299.302001953125,303.4730529785156,293.1499938964844,293.1499938964844,278.45001220703125,22740.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302919268608093,1.0,0.0,0.0,3.1487908363342285,3.148808002471924,6.615778147534002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1826171875,0.0,958.1844482421876,1895.4371337890625,0.0,2751.16357421875,0.7821672558784485,1.0,0.0,3.0,1.0,0.0
17753760,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8849633932113647,0.331261396408081,0.2996408343315124,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9746283292770386,0.4345072209835052,0.4123225808143616,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9561352133750916,0.4099953472614288,0.2876505851745605,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9431297183036804,0.3950875997543335,0.3752557635307312,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7617557644844055,0.209264263510704,0.949974000453949,284.9535827636719,284.95001220703125,299.1798400878906,296.3562927246094,298.0648803710937,297.1866149902344,284.94635009765625,1.0,0.5131686925888062,0.6852259039878845,0.6852259039878845,1.0,1.0,-2.791215658187866,1.226482391357422,1.5647332668304443,0.5962545871734619,0.7419621348381042,0.7419621348381042,0.0,105.76477813720705,137.0,66917.8359375,0.0,1739.2357177734375,1.0,278.4349975585937,283.28692626953125,299.3708801269531,303.651611328125,293.1499938964844,293.1499938964844,278.1499938964844,28764.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348504304885864,1.0,0.0,0.0,3.2954721450805664,3.2954916954040527,7.246505333569075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.365234375,0.0,1124.470947265625,1895.4371337890625,0.0,2793.64306640625,0.814413845539093,1.0,0.0,3.0,1.0,0.0
17753820,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8671141266822815,0.330312579870224,0.2990185022354126,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9556506872177124,0.4340607225894928,0.4121820032596588,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.935168445110321,0.4092492163181305,0.2873258590698242,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9220852255821228,0.3947088420391083,0.3751774132251739,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7474009394645691,0.2088185101747512,0.9494588971138,284.85400390625,284.95001220703125,299.2088623046875,296.3715209960937,298.072509765625,297.1781921386719,284.8303527832031,1.0,0.5173516273498535,0.6841001510620117,0.6841001510620117,1.0,1.0,-2.789196491241455,1.2249455451965332,1.5642510652542114,0.5952016711235046,0.0999999940395355,0.0999999940395355,0.0,112.4590301513672,137.0,66606.7578125,0.0,1768.02294921875,1.0,278.2076110839844,283.1532287597656,299.4219970703125,303.8878173828125,293.1499938964844,293.1499938964844,278.1499938964844,48106.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418280482292175,1.0,0.0,0.0,3.183867692947388,3.183889627456665,6.763996225345181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.0380859375,0.0,1152.7916259765625,1895.4371337890625,0.0,2858.79931640625,0.7735081911087036,1.0,0.0,3.0,1.0,0.0
17753880,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.8549665212631226,0.3320552408695221,0.2996338605880737,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.9406833052635192,0.4359479248523712,0.4131090641021728,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.919731080532074,0.4110751152038574,0.2878951728343963,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9074065685272216,0.3964432775974273,0.3760641515254974,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.7373687028884888,0.2095194905996322,0.9511162042617798,285.19171142578125,284.95001220703125,299.237060546875,296.3862609863281,298.0909423828125,297.18927001953125,285.08709716796875,1.0,0.5221225619316101,0.683006227016449,0.683006227016449,1.0,1.0,-2.794760227203369,1.2270634174346924,1.5676969289779663,0.5957041382789612,1.0,1.0,0.0,118.42379760742188,155.0,68034.6953125,0.0,1804.9476318359373,1.0,278.1655578613281,283.3934631347656,299.37506103515625,303.7383728027344,293.1499938964844,293.1499938964844,278.1499938964844,23289.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351081013679504,1.0,0.0,0.0,3.194488525390625,3.1945061683654785,6.809198112023296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.9296875,0.0,999.7476196289062,1895.4371337890625,0.0,2796.046630859375,0.7932873368263245,1.0,0.0,3.0,1.0,0.0
17753940,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8305797576904297,0.3313899338245392,0.3007097542285919,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9086130857467652,0.4362679421901703,0.4149763584136963,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8902206420898438,0.4108094573020935,0.2889660894870758,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8796589374542236,0.3967020213603973,0.3778082728385925,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7168145179748535,0.2092251777648925,0.9548816084861756,284.9161376953125,284.95001220703125,299.2940979003906,296.416015625,298.11138916015625,297.1821594238281,284.9858093261719,1.0,0.5330202579498291,0.6807865500450134,0.6807865500450134,1.0,1.0,-2.8062329292297363,1.2312453985214231,1.5749876499176023,0.5976659655570984,0.4237494468688965,0.4237494468688965,0.0,132.9396514892578,173.0,61624.34765625,0.0,1892.0888671875,1.0,278.1507873535156,283.29412841796875,299.4396667480469,303.7693176269531,293.1499938964844,293.1499938964844,278.45001220703125,74811.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391650319099426,1.0,0.0,0.0,2.645935535430908,2.645957946777344,4.671451563353912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.1318359375,0.0,887.2109375,1895.4371337890625,0.0,2833.914794921875,0.6585591435432434,1.0,0.0,3.0,1.0,0.0
17754000,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8305797576904297,0.3313899338245392,0.3007097542285919,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9086130857467652,0.4362679421901703,0.4149763584136963,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8902206420898438,0.4108094573020935,0.2889660894870758,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8796589374542236,0.3967020213603973,0.3778082728385925,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7168145179748535,0.2092251777648925,0.9548816084861756,284.9161376953125,284.95001220703125,299.2940979003906,296.416015625,298.11138916015625,297.1821594238281,284.9858093261719,1.0,0.5330202579498291,0.6807865500450134,0.6807865500450134,1.0,1.0,-2.8062329292297363,1.2312453985214231,1.5749876499176023,0.5976659655570984,0.4237494468688965,0.4237494468688965,0.0,132.9396514892578,173.0,61624.34765625,0.0,1892.0888671875,1.0,278.1507873535156,283.29412841796875,299.4396667480469,303.7693176269531,293.1499938964844,293.1499938964844,278.45001220703125,74811.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391650319099426,1.0,0.0,0.0,2.645935535430908,2.645957946777344,4.671451563353912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.1318359375,0.0,887.2109375,1895.4371337890625,0.0,2833.914794921875,0.6585591435432434,1.0,0.0,3.0,1.0,0.0
17754060,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8065972328186035,0.3308749198913574,0.300894945859909,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8808056116104126,0.4367717802524566,0.4161217510700226,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8631145358085632,0.4106408059597015,0.2893606722354889,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8536213636398315,0.3970059752464294,0.3787907361984253,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6946191191673279,0.208886981010437,0.9566873908042908,284.9397888183594,284.95001220703125,299.3509521484375,296.4454650878906,298.132080078125,297.1757507324219,284.9436340332031,1.0,0.5444304347038269,0.6785268187522888,0.6785268187522888,1.0,1.0,-2.8116607666015625,1.232574224472046,1.5790865421295166,0.5978497862815857,0.7007189989089966,0.7007189989089966,0.0,149.75828552246094,191.0,67121.2578125,0.0,1981.275146484375,1.0,278.4364624023437,283.2724609375,299.46112060546875,303.79931640625,293.1499938964844,293.1499938964844,278.75,36308.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367438316345215,1.0,0.0,0.0,3.289545774459839,3.2895667552948,7.220465931823128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.2431640625,0.0,1169.9835205078125,1895.4371337890625,0.0,2811.308349609375,0.8111838698387146,1.0,0.0,3.0,1.0,0.0
17754120,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8065972328186035,0.3308749198913574,0.300894945859909,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8808056116104126,0.4367717802524566,0.4161217510700226,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8631145358085632,0.4106408059597015,0.2893606722354889,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8536213636398315,0.3970059752464294,0.3787907361984253,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6946191191673279,0.208886981010437,0.9566873908042908,284.9397888183594,284.95001220703125,299.3509521484375,296.4454650878906,298.132080078125,297.1757507324219,284.9436340332031,1.0,0.5444304347038269,0.6785268187522888,0.6785268187522888,1.0,1.0,-2.8116607666015625,1.232574224472046,1.5790865421295166,0.5978497862815857,0.7007189989089966,0.7007189989089966,0.0,149.75828552246094,191.0,67121.2578125,0.0,1981.275146484375,1.0,278.4364624023437,283.2724609375,299.46112060546875,303.79931640625,293.1499938964844,293.1499938964844,278.75,36308.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367438316345215,1.0,0.0,0.0,3.289545774459839,3.2895667552948,7.220465931823128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.2431640625,0.0,1169.9835205078125,1895.4371337890625,0.0,2811.308349609375,0.8111838698387146,1.0,0.0,3.0,1.0,0.0
17754180,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7834506034851074,0.3299587965011596,0.3005532026290893,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8568780422210693,0.4368676245212555,0.4167541265487671,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8400017023086548,0.4100132286548614,0.2893141508102417,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8315436840057373,0.3968744874000549,0.379237025976181,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6742292046546936,0.2081993222236633,0.9567216634750366,284.954833984375,284.95001220703125,299.4075927734375,296.47467041015625,298.1508178710937,297.1664428710937,284.948974609375,1.0,0.5557770729064941,0.6762670874595642,0.6762670874595642,1.0,1.0,-2.812528610229492,1.231738567352295,1.5807899236679075,0.5968303084373474,0.91725355386734,0.91725355386734,0.0,167.70223999023438,179.0,68038.2578125,0.0,2068.731689453125,1.0,278.73944091796875,283.290283203125,299.4876403808594,303.8382263183594,293.1499938964844,293.1499938964844,278.45001220703125,29501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367217183113098,1.0,0.0,0.0,3.5779943466186523,3.578016519546509,8.542256182408892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.8427734375,0.0,1406.8599853515625,1895.4371337890625,0.0,2811.101806640625,0.883262038230896,1.0,0.0,3.0,1.0,0.0
17754240,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7834506034851074,0.3299587965011596,0.3005532026290893,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8568780422210693,0.4368676245212555,0.4167541265487671,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8400017023086548,0.4100132286548614,0.2893141508102417,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8315436840057373,0.3968744874000549,0.379237025976181,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6742292046546936,0.2081993222236633,0.9567216634750366,284.954833984375,284.95001220703125,299.4075927734375,296.47467041015625,298.1508178710937,297.1664428710937,284.948974609375,1.0,0.5557770729064941,0.6762670874595642,0.6762670874595642,1.0,1.0,-2.812528610229492,1.231738567352295,1.5807899236679075,0.5968303084373474,0.91725355386734,0.91725355386734,0.0,167.70223999023438,179.0,68038.2578125,0.0,2068.731689453125,1.0,278.73944091796875,283.290283203125,299.4876403808594,303.8382263183594,293.1499938964844,293.1499938964844,278.45001220703125,29501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367217183113098,1.0,0.0,0.0,3.5779943466186523,3.578016519546509,8.542256182408892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.8427734375,0.0,1406.8599853515625,1895.4371337890625,0.0,2811.101806640625,0.883262038230896,1.0,0.0,3.0,1.0,0.0
