time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7783515453338623,0.3295705616474151,0.3002268671989441,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8519490957260132,0.4369654357433319,0.4168910384178161,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8351157903671265,0.4097509682178497,0.2891566753387451,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8269098401069641,0.3968388140201568,0.3792638480663299,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6697112917900085,0.2078497409820556,0.9557116031646729,285.0495300292969,284.95001220703125,299.4358215332031,296.4891357421875,298.160400390625,297.1623229980469,285.0145568847656,1.0,0.5576257705688477,0.6751372218132019,0.6751372218132019,1.0,1.0,-2.8109335899353027,1.2303446531295776,1.580588936805725,0.5958750247955322,1.0,1.0,0.0,171.91415405273438,179.0,68841.140625,0.0,2086.307373046875,1.0,278.504150390625,283.3377990722656,299.5219116210937,303.9774780273437,293.1499938964844,293.1499938964844,278.45001220703125,30034.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841667890548706,1.0,0.0,0.0,3.4771087169647217,3.477130174636841,8.067330554695218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.8017578125,0.0,1306.67236328125,1895.4371337890625,0.0,2857.302490234375,0.8713992238044739,1.0,0.0,3.0,1.0,0.0
17754360,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.7769173979759216,0.3303785622119903,0.3001107573509216,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8507686853408813,0.4381243884563446,0.4172028303146362,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.8337951302528381,0.4106408357620239,0.2891472280025482,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.8257298469543457,0.3977605700492859,0.3794314861297607,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.668305516242981,0.2080285400152206,0.9547893404960632,285.8133850097656,284.95001220703125,299.4639892578125,296.5035400390625,298.1746826171875,297.1662902832031,285.6838684082031,1.0,0.5581316947937012,0.6740776896476746,0.6740776896476746,1.0,1.0,-2.810237407684326,1.2294341325759888,1.580803155899048,0.5950227379798889,1.0,1.0,0.0,173.10208129882812,167.0,68004.953125,0.0,2090.867431640625,1.0,278.4620666503906,283.9845886230469,299.46295166015625,303.6163635253906,293.1499938964844,293.1499938964844,278.75,27604.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361058831214905,1.0,0.0,0.0,3.1572577953338623,3.157275915145874,6.651405328739202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.953125,0.0,996.6203002929688,1895.4371337890625,0.0,2805.355224609375,0.8139002323150635,1.0,0.0,3.0,1.0,0.0
17754420,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7814434766769409,0.3302623331546783,0.3009059429168701,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8558817505836487,0.4391002655029297,0.4188946485519409,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8382857441902161,0.4108500778675079,0.2899456322193146,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8302942514419556,0.3983663320541382,0.3806983828544616,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6718764901161194,0.207903191447258,0.9555386900901794,284.977294921875,284.95001220703125,299.5201416015625,296.5321044921875,298.1983947753906,297.1664733886719,284.97027587890625,1.0,0.5567073225975037,0.6719586253166199,0.6719586253166199,1.0,1.0,-2.8166258335113525,1.2311817407608032,1.5854439735412598,0.5956292152404785,1.0,1.0,0.0,169.89842224121094,155.0,68195.6796875,0.0,2086.0068359375,1.0,278.7415466308594,283.3050537109375,299.53546142578125,303.8993225097656,293.1499938964844,293.1499938964844,278.45001220703125,28889.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836611270904541,1.0,0.0,0.0,3.5801517963409424,3.580173969268799,8.552561325814168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.8193359375,0.0,1404.6578369140625,1895.4371337890625,0.0,2810.071044921875,0.8840563297271729,1.0,0.0,3.0,1.0,0.0
17754480,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7814434766769409,0.3302623331546783,0.3009059429168701,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8558817505836487,0.4391002655029297,0.4188946485519409,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8382857441902161,0.4108500778675079,0.2899456322193146,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8302942514419556,0.3983663320541382,0.3806983828544616,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6718764901161194,0.207903191447258,0.9555386900901794,284.977294921875,284.95001220703125,299.5201416015625,296.5321044921875,298.1983947753906,297.1664733886719,284.97027587890625,1.0,0.5567073225975037,0.6719586253166199,0.6719586253166199,1.0,1.0,-2.8166258335113525,1.2311817407608032,1.5854439735412598,0.5956292152404785,1.0,1.0,0.0,169.89842224121094,155.0,68195.6796875,0.0,2086.0068359375,1.0,278.7415466308594,283.3050537109375,299.53546142578125,303.8993225097656,293.1499938964844,293.1499938964844,278.45001220703125,28889.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836611270904541,1.0,0.0,0.0,3.5801517963409424,3.580173969268799,8.552561325814168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.8193359375,0.0,1404.6578369140625,1895.4371337890625,0.0,2810.071044921875,0.8840563297271729,1.0,0.0,3.0,1.0,0.0
17754540,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.7876647114753723,0.3299062550067901,0.3001590371131897,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.863298237323761,0.4397775828838348,0.4191257953643799,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.8447653651237488,0.4107618629932403,0.2895691692829132,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.8369120359420776,0.3986967504024505,0.380620926618576,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.6772654056549072,0.2075899839401245,0.9526383876800536,285.3251342773437,284.95001220703125,299.57598876953125,296.560302734375,298.2195739746094,297.1625671386719,285.6120910644531,1.0,0.5522264242172241,0.6698395013809204,0.6698395013809204,1.0,1.0,-2.811974048614502,1.2277482748031616,1.5842257738113403,0.5933398604393005,1.0,1.0,0.0,163.82408142089844,143.0,60355.71484375,0.0,2049.240966796875,1.0,278.4613342285156,283.8956298828125,299.5602111816406,303.64483642578125,293.1499938964844,293.1499938964844,278.75,56871.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402727246284485,1.0,0.0,0.0,2.4527804851531982,2.452798366546631,4.014308103705844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4970703125,0.0,669.4578857421875,1895.4371337890625,0.0,2844.263671875,0.7374688982963562,1.0,0.0,3.0,1.0,0.0
17754600,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.7876647114753723,0.3299062550067901,0.3001590371131897,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.863298237323761,0.4397775828838348,0.4191257953643799,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.8447653651237488,0.4107618629932403,0.2895691692829132,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.8369120359420776,0.3986967504024505,0.380620926618576,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.6772654056549072,0.2075899839401245,0.9526383876800536,285.3251342773437,284.95001220703125,299.57598876953125,296.560302734375,298.2195739746094,297.1625671386719,285.6120910644531,1.0,0.5522264242172241,0.6698395013809204,0.6698395013809204,1.0,1.0,-2.811974048614502,1.2277482748031616,1.5842257738113403,0.5933398604393005,1.0,1.0,0.0,163.82408142089844,143.0,60355.71484375,0.0,2049.240966796875,1.0,278.4613342285156,283.8956298828125,299.5602111816406,303.64483642578125,293.1499938964844,293.1499938964844,278.75,56871.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402727246284485,1.0,0.0,0.0,2.4527804851531982,2.452798366546631,4.014308103705844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4970703125,0.0,669.4578857421875,1895.4371337890625,0.0,2844.263671875,0.7374688982963562,1.0,0.0,3.0,1.0,0.0
17754660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8005120754241943,0.3307866156101227,0.3007166683673858,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8775523900985718,0.4416360855102539,0.4205854535102844,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8577969670295715,0.4119152724742889,0.2901756465435028,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8497551679611206,0.4001039862632751,0.3816487193107605,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6882832050323486,0.2079937309026718,0.9527061581611632,285.0033874511719,284.95001220703125,299.63153076171875,296.5881042480469,298.2468566894531,297.1695861816406,284.9962463378906,1.0,0.5467584133148193,0.6677693128585815,0.6677693128585815,1.0,1.0,-2.816444158554077,1.2286062240600586,1.587837815284729,0.5932936668395996,1.0,1.0,0.0,154.27874755859375,131.0,68205.5078125,0.0,2010.7078857421875,1.0,278.7403259277344,283.3254699707031,299.586669921875,303.9486694335937,293.1499938964844,293.1499938964844,278.45001220703125,28617.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834956169128418,1.0,0.0,0.0,3.56321668624878,3.563238382339477,8.4718396919925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.4638671875,0.0,1384.8201904296875,1895.4371337890625,0.0,2794.62890625,0.8800173401832581,1.0,0.0,3.0,1.0,0.0
17754720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8005120754241943,0.3307866156101227,0.3007166683673858,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8775523900985718,0.4416360855102539,0.4205854535102844,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8577969670295715,0.4119152724742889,0.2901756465435028,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8497551679611206,0.4001039862632751,0.3816487193107605,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6882832050323486,0.2079937309026718,0.9527061581611632,285.0033874511719,284.95001220703125,299.63153076171875,296.5881042480469,298.2468566894531,297.1695861816406,284.9962463378906,1.0,0.5467584133148193,0.6677693128585815,0.6677693128585815,1.0,1.0,-2.816444158554077,1.2286062240600586,1.587837815284729,0.5932936668395996,1.0,1.0,0.0,154.27874755859375,131.0,68205.5078125,0.0,2010.7078857421875,1.0,278.7403259277344,283.3254699707031,299.586669921875,303.9486694335937,293.1499938964844,293.1499938964844,278.45001220703125,28617.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834956169128418,1.0,0.0,0.0,3.56321668624878,3.563238382339477,8.4718396919925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.4638671875,0.0,1384.8201904296875,1895.4371337890625,0.0,2794.62890625,0.8800173401832581,1.0,0.0,3.0,1.0,0.0
17754780,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8130975365638733,0.3303706049919128,0.2999863922595978,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8925409913063049,0.4423153102397918,0.4208606481552124,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.871492862701416,0.4117750525474548,0.2898103594779968,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8633995652198792,0.4004065990447998,0.3815767467021942,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699656069278717,0.2077701538801193,0.9499949216842652,284.9335327148437,284.95001220703125,299.68670654296875,296.61553955078125,298.267822265625,297.1661682128906,285.0631408691406,1.0,0.5400367379188538,0.6656990647315979,0.6656990647315979,1.0,1.0,-2.8121132850646973,1.2253166437149048,1.586796522140503,0.5910482406616211,0.656303882598877,0.656303882598877,0.0,144.5743408203125,119.0,59566.59765625,0.0,1957.1773681640625,1.0,278.4603576660156,283.3744506835937,299.6356506347656,304.006591796875,293.1499938964844,293.1499938964844,278.75,96135.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408210873603821,1.0,0.0,0.0,2.5605499744415283,2.560575723648072,4.374817024199729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7177734375,0.0,940.9230346679688,1895.4371337890625,0.0,2849.387451171875,0.6607624292373657,1.0,0.0,3.0,1.0,0.0
17754840,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8130975365638733,0.3303706049919128,0.2999863922595978,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8925409913063049,0.4423153102397918,0.4208606481552124,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.871492862701416,0.4117750525474548,0.2898103594779968,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8633995652198792,0.4004065990447998,0.3815767467021942,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699656069278717,0.2077701538801193,0.9499949216842652,284.9335327148437,284.95001220703125,299.68670654296875,296.61553955078125,298.267822265625,297.1661682128906,285.0631408691406,1.0,0.5400367379188538,0.6656990647315979,0.6656990647315979,1.0,1.0,-2.8121132850646973,1.2253166437149048,1.586796522140503,0.5910482406616211,0.656303882598877,0.656303882598877,0.0,144.5743408203125,119.0,59566.59765625,0.0,1957.1773681640625,1.0,278.4603576660156,283.3744506835937,299.6356506347656,304.006591796875,293.1499938964844,293.1499938964844,278.75,96135.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408210873603821,1.0,0.0,0.0,2.5605499744415283,2.560575723648072,4.374817024199729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7177734375,0.0,940.9230346679688,1895.4371337890625,0.0,2849.387451171875,0.6607624292373657,1.0,0.0,3.0,1.0,0.0
17754900,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8218833208084106,0.3315541744232178,0.3002947568893432,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9032555222511292,0.4439061880111694,0.4216155409812927,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8815964460372925,0.4130555987358093,0.2901253700256347,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8733643293380737,0.4016943275928497,0.3820918202400207,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7078295946121216,0.2082973718643188,0.9499821662902832,285.1185607910156,284.95001220703125,299.71417236328125,296.62908935546875,298.2842102050781,297.1747131347656,285.09771728515625,1.0,0.5366360545158386,0.6646639704704285,0.6646639704704285,1.0,1.0,-2.814359188079834,1.2257603406906128,1.5885988473892212,0.5908548831939697,1.0,1.0,0.0,138.72854614257812,119.0,67835.390625,0.0,1932.729248046875,1.0,278.6875,283.4153137207031,299.5956726074219,303.887939453125,293.1499938964844,293.1499938964844,278.75,26903.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832603394985199,1.0,0.0,0.0,3.439284324645996,3.439304828643799,7.892770668149751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.705078125,0.0,1246.9945068359375,1895.4371337890625,0.0,2772.694091796875,0.8509038090705872,1.0,0.0,3.0,1.0,0.0
17754960,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8304662704467773,0.3312724232673645,0.3003183305263519,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9147397875785828,0.4442522227764129,0.4221477806568146,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8918294906616211,0.4129369258880615,0.2902402579784393,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.883547306060791,0.4018242061138153,0.3823992013931274,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7157455682754517,0.2082351744174957,0.949662148952484,285.0100402832031,284.95001220703125,299.7415466308594,296.6425170898437,298.29449462890625,297.1727905273437,285.0035400390625,1.0,0.5331435799598694,0.6636331081390381,0.6636331081390381,1.0,1.0,-2.815163373947144,1.2254706621170044,1.5896927118301392,0.5905889272689819,1.0,1.0,0.0,133.15875244140625,107.0,68306.21875,0.0,1907.266845703125,1.0,278.7398376464844,283.3294677734375,299.6387634277344,304.0069580078125,293.1499938964844,293.1499938964844,278.45001220703125,28640.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337902426719666,1.0,0.0,0.0,3.565056800842285,3.5650787353515625,8.480592441628687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.98046875,0.0,1386.91796875,1895.4371337890625,0.0,2783.75634765625,0.8804468512535095,1.0,0.0,3.0,1.0,0.0
17755020,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.8393167853355408,0.3310249745845794,0.2996756434440613,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.927595853805542,0.4447112083435058,0.4221569895744324,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.9025490880012512,0.4128460586071014,0.2898637652397156,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.8943487405776978,0.4019776284694671,0.382164865732193,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.7235363125801086,0.2081464529037475,0.9478649497032166,285.3432006835937,284.95001220703125,299.7720642089844,296.6574401855469,298.30572509765625,297.1702880859375,285.3404235839844,1.0,0.5289235711097717,0.662478506565094,0.662478506565094,1.0,1.0,-2.8115084171295166,1.2230329513549805,1.5884753465652466,0.5890247821807861,1.0,1.0,0.0,127.36231231689452,107.0,68144.03125,0.0,1873.7069091796875,1.0,278.49609375,283.66265869140625,299.6658935546875,303.9981384277344,293.1499938964844,293.1499938964844,278.45001220703125,31282.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371397852897644,1.0,0.0,0.0,3.2611804008483887,3.261200189590454,7.096480203472311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.056640625,0.0,1110.547119140625,1895.4371337890625,0.0,2815.004150390625,0.8449117541313171,1.0,0.0,3.0,1.0,0.0
17755080,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8487734794616699,0.3309762179851532,0.2996655702590942,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9407557845115662,0.4452102482318878,0.4226277470588684,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9142717719078064,0.4129107892513275,0.2899286150932312,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9054751992225648,0.4022126793861389,0.3823727965354919,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7313485741615295,0.2081542909145355,0.9473630785942078,284.8916320800781,284.95001220703125,299.7959899902344,296.6690673828125,298.3158264160156,297.1707763671875,284.9333801269531,1.0,0.5256436467170715,0.6615713238716125,0.6615713238716125,1.0,1.0,-2.811785697937012,1.222594976425171,1.5891907215118408,0.5885276794433594,0.3875783681869507,0.3875783681869507,0.0,122.2131576538086,95.0,64639.765625,0.0,1849.4580078125,1.0,278.4601745605469,283.2479553222656,299.6905822753906,304.1528625488281,293.1499938964844,293.1499938964844,278.75,72746.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396241068840027,1.0,0.0,0.0,3.056344747543335,3.05637001991272,6.233012186385167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.29296875,0.0,1197.7825927734375,1895.4371337890625,0.0,2838.20361328125,0.7417818307876587,1.0,0.0,3.0,1.0,0.0
17755140,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8756818175315857,0.3317551612854004,0.299856960773468,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9734382629394532,0.4472054839134216,0.4239535331726074,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9482536911964417,0.413950651884079,0.2902508676052093,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.939139723777771,0.4035146534442901,0.3830595910549164,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7531298398971558,0.2086261957883834,0.9469886422157288,285.0165100097656,284.95001220703125,299.8500061035156,296.6951599121094,298.3416442871094,297.1767578125,285.0097045898437,1.0,0.5182141065597534,0.6595095992088318,0.6595095992088318,1.0,1.0,-2.814371347427368,1.2224887609481812,1.591882586479187,0.5879079699516296,1.0,1.0,0.0,110.24346923828124,83.0,68433.0546875,0.0,1796.0601806640625,1.0,278.73944091796875,283.3310241699219,299.690673828125,304.0688781738281,293.1499938964844,293.1499938964844,278.45001220703125,28852.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327436447143555,1.0,0.0,0.0,3.569065570831299,3.569087505340576,8.499675345774449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.619140625,0.0,1392.68505859375,1895.4371337890625,0.0,2774.0009765625,0.88141268491745,1.0,0.0,3.0,1.0,0.0
17755200,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8756818175315857,0.3317551612854004,0.299856960773468,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9734382629394532,0.4472054839134216,0.4239535331726074,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9482536911964417,0.413950651884079,0.2902508676052093,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.939139723777771,0.4035146534442901,0.3830595910549164,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7531298398971558,0.2086261957883834,0.9469886422157288,285.0165100097656,284.95001220703125,299.8500061035156,296.6951599121094,298.3416442871094,297.1767578125,285.0097045898437,1.0,0.5182141065597534,0.6595095992088318,0.6595095992088318,1.0,1.0,-2.814371347427368,1.2224887609481812,1.591882586479187,0.5879079699516296,1.0,1.0,0.0,110.24346923828124,83.0,68433.0546875,0.0,1796.0601806640625,1.0,278.73944091796875,283.3310241699219,299.690673828125,304.0688781738281,293.1499938964844,293.1499938964844,278.45001220703125,28852.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327436447143555,1.0,0.0,0.0,3.569065570831299,3.569087505340576,8.499675345774449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.619140625,0.0,1392.68505859375,1895.4371337890625,0.0,2774.0009765625,0.88141268491745,1.0,0.0,3.0,1.0,0.0
17755260,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8981310725212097,0.329453706741333,0.2978809475898742,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9952958822250366,0.4461371302604675,0.4230767488479614,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.973467230796814,0.41187784075737,0.2888949513435364,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9656206369400024,0.4017659425735473,0.3815552592277527,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7708321213722229,0.2062632441520691,0.9372910857200624,284.8836669921875,284.95001220703125,299.9037780761719,296.720947265625,298.35015869140625,297.15380859375,284.9362487792969,1.0,0.5094797015190125,0.6574903726577759,0.6574903726577759,1.0,1.0,-2.795868158340454,1.2124955654144287,1.5833725929260254,0.582298994064331,0.327873170375824,0.327873170375824,0.0,100.86339569091795,101.0,63045.65625,0.0,1722.9759521484375,1.0,278.4600524902344,283.2519836425781,299.7394714355469,304.1885681152344,293.1499938964844,293.1499938964844,278.75,83659.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381834626197815,1.0,0.0,0.0,2.9283313751220703,2.9283576011657715,5.721814773096412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.640625,0.0,1154.8157958984375,1895.4371337890625,0.0,2824.748291015625,0.7093557119369507,1.0,0.0,3.0,1.0,0.0
17755320,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8981310725212097,0.329453706741333,0.2978809475898742,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9952958822250366,0.4461371302604675,0.4230767488479614,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.973467230796814,0.41187784075737,0.2888949513435364,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9656206369400024,0.4017659425735473,0.3815552592277527,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7708321213722229,0.2062632441520691,0.9372910857200624,284.8836669921875,284.95001220703125,299.9037780761719,296.720947265625,298.35015869140625,297.15380859375,284.9362487792969,1.0,0.5094797015190125,0.6574903726577759,0.6574903726577759,1.0,1.0,-2.795868158340454,1.2124955654144287,1.5833725929260254,0.582298994064331,0.327873170375824,0.327873170375824,0.0,100.86339569091795,101.0,63045.65625,0.0,1722.9759521484375,1.0,278.4600524902344,283.2519836425781,299.7394714355469,304.1885681152344,293.1499938964844,293.1499938964844,278.75,83659.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381834626197815,1.0,0.0,0.0,2.9283313751220703,2.9283576011657715,5.721814773096412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.640625,0.0,1154.8157958984375,1895.4371337890625,0.0,2824.748291015625,0.7093557119369507,1.0,0.0,3.0,1.0,0.0
17755380,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8963484764099121,0.3294679820537567,0.2977339625358581,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9944621920585632,0.4472023546695709,0.4238989651203155,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9718372225761414,0.4120804369449615,0.2889010608196258,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9639785289764404,0.4020656049251556,0.381652295589447,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7681164741516113,0.2053586840629577,0.9324071407318116,285.00616455078125,284.95001220703125,299.9574890136719,296.7465515136719,298.37078857421875,297.15142822265625,284.99853515625,1.0,0.5098046064376831,0.65547114610672,0.65547114610672,1.0,1.0,-2.790921449661255,1.208889126777649,1.582032322883606,0.5796589851379395,1.0,1.0,0.0,101.20438385009766,119.0,67943.4609375,0.0,1717.16455078125,1.0,278.7389831542969,283.3256225585937,299.73785400390625,304.08740234375,293.1499938964844,293.1499938964844,278.45001220703125,28471.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296058773994446,1.0,0.0,0.0,3.549179553985596,3.549201250076294,8.405222615692765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.1103515625,0.0,1369.0955810546875,1895.4371337890625,0.0,2744.777099609375,0.8765417337417603,1.0,0.0,3.0,1.0,0.0
17755440,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8963484764099121,0.3294679820537567,0.2977339625358581,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9944621920585632,0.4472023546695709,0.4238989651203155,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9718372225761414,0.4120804369449615,0.2889010608196258,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9639785289764404,0.4020656049251556,0.381652295589447,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7681164741516113,0.2053586840629577,0.9324071407318116,285.00616455078125,284.95001220703125,299.9574890136719,296.7465515136719,298.37078857421875,297.15142822265625,284.99853515625,1.0,0.5098046064376831,0.65547114610672,0.65547114610672,1.0,1.0,-2.790921449661255,1.208889126777649,1.582032322883606,0.5796589851379395,1.0,1.0,0.0,101.20438385009766,119.0,67943.4609375,0.0,1717.16455078125,1.0,278.7389831542969,283.3256225585937,299.73785400390625,304.08740234375,293.1499938964844,293.1499938964844,278.45001220703125,28471.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296058773994446,1.0,0.0,0.0,3.549179553985596,3.549201250076294,8.405222615692765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.1103515625,0.0,1369.0955810546875,1895.4371337890625,0.0,2744.777099609375,0.8765417337417603,1.0,0.0,3.0,1.0,0.0
17755500,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.8844212293624878,0.328730046749115,0.2971307933330536,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.9846303462982178,0.4470954239368438,0.4238658547401428,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9594078063964844,0.4114686846733093,0.2885257005691528,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9511386156082152,0.401629239320755,0.3813271522521972,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7580472826957703,0.2046618163585662,0.9298060536384584,285.2631530761719,284.95001220703125,299.9843139648437,296.7593078613281,298.3779296875,297.1448059082031,285.3428649902344,1.0,0.5117295384407043,0.6544615626335144,0.6544615626335144,1.0,1.0,-2.786189317703247,1.2060117721557615,1.5801774263381958,0.5778460502624512,1.0,1.0,0.0,104.89897918701172,119.0,66189.7265625,0.0,1727.61328125,1.0,278.5063171386719,283.68780517578125,299.770751953125,304.0529479980469,293.1499938964844,293.1499938964844,278.45001220703125,36085.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330817818641663,1.0,0.0,0.0,3.090424060821533,3.0904431343078613,6.372788448061328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8466796875,0.0,995.71484375,1895.4371337890625,0.0,2777.15234375,0.8274778723716736,1.0,0.0,3.0,1.0,0.0
17755560,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8726250529289246,0.3284140825271606,0.2970980405807495,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9734044075012208,0.4473743438720703,0.4243769347667694,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9458171725273132,0.4112694859504699,0.288577139377594,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9372581839561462,0.4015477895736694,0.3814885914325714,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7481363415718079,0.2041916996240615,0.9285843968391418,284.92742919921875,284.95001220703125,300.0111389160156,296.77203369140625,298.3879699707031,297.1430969238281,285.0544128417969,1.0,0.5146754384040833,0.6536374092102051,0.6536374092102051,1.0,1.0,-2.7855474948883057,1.2051690816879272,1.580378532409668,0.5770708918571472,0.6066423058509827,0.6066423058509827,0.0,109.31593322753906,137.0,59017.65625,0.0,1747.6304931640625,1.0,278.4604797363281,283.36444091796875,299.7889099121094,304.1457214355469,293.1499938964844,293.1499938964844,278.75,97979.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347473740577698,1.0,0.0,0.0,2.535982608795166,2.536008358001709,4.291270272460679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7529296875,0.0,933.2275390625,1895.4371337890625,0.0,2792.681884765625,0.6527266502380371,1.0,0.0,3.0,1.0,0.0
17755620,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8489188551902771,0.3287978172302246,0.2978076040744781,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9461730718612672,0.4489335417747497,0.4262032210826874,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.915870726108551,0.4119272530078888,0.2893032431602478,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9078519940376282,0.4023260772228241,0.3825803697109222,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7284214496612549,0.2038623243570327,0.9288203120231628,285.0163879394531,284.95001220703125,300.064697265625,296.7973937988281,298.4128723144531,297.1476135253906,285.0089416503906,1.0,0.5228897333145142,0.6519891023635864,0.6519891023635864,1.0,1.0,-2.791060209274292,1.2066484689712524,1.5844117403030396,0.5772388577461243,1.0,1.0,0.0,120.5050277709961,155.0,67993.8359375,0.0,1809.2376708984373,1.0,278.73956298828125,283.331787109375,299.7928771972656,304.1414489746094,293.1499938964844,293.1499938964844,278.45001220703125,28362.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827277421951294,1.0,0.0,0.0,3.547508716583252,3.54753041267395,8.397310580221529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.1142578125,0.0,1366.5595703125,1895.4371337890625,0.0,2723.115966796875,0.8762161731719971,1.0,0.0,3.0,1.0,0.0
17755680,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8489188551902771,0.3287978172302246,0.2978076040744781,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9461730718612672,0.4489335417747497,0.4262032210826874,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.915870726108551,0.4119272530078888,0.2893032431602478,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9078519940376282,0.4023260772228241,0.3825803697109222,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7284214496612549,0.2038623243570327,0.9288203120231628,285.0163879394531,284.95001220703125,300.064697265625,296.7973937988281,298.4128723144531,297.1476135253906,285.0089416503906,1.0,0.5228897333145142,0.6519891023635864,0.6519891023635864,1.0,1.0,-2.791060209274292,1.2066484689712524,1.5844117403030396,0.5772388577461243,1.0,1.0,0.0,120.5050277709961,155.0,67993.8359375,0.0,1809.2376708984373,1.0,278.73956298828125,283.331787109375,299.7928771972656,304.1414489746094,293.1499938964844,293.1499938964844,278.45001220703125,28362.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827277421951294,1.0,0.0,0.0,3.547508716583252,3.54753041267395,8.397310580221529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.1142578125,0.0,1366.5595703125,1895.4371337890625,0.0,2723.115966796875,0.8762161731719971,1.0,0.0,3.0,1.0,0.0
17755740,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8235150575637817,0.3279404044151306,0.2975948750972748,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9126773476600648,0.4494033753871918,0.4272297024726867,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8854413032531738,0.4113802909851074,0.289358526468277,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8785815834999084,0.4020641446113586,0.3829316794872284,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7057753801345825,0.2030016034841537,0.9277649521827698,284.8869323730469,284.95001220703125,300.11822509765625,296.8226013183594,298.43218994140625,297.1427917480469,284.8997802734375,1.0,0.5325343608856201,0.6503408551216125,0.6503408551216125,1.0,1.0,-2.7912564277648926,1.2056341171264648,1.5856223106384275,0.57607501745224,0.3596809208393097,0.3596809208393097,0.0,135.24856567382812,173.0,66508.3671875,0.0,1879.713623046875,1.0,278.4603576660156,283.2077331542969,299.84521484375,304.3174133300781,293.1499938964844,293.1499938964844,278.75,55808.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332324624061584,1.0,0.0,0.0,3.2567331790924072,3.2567572593688965,7.077138661770732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.103515625,0.0,1270.3170166015625,1895.4371337890625,0.0,2778.556884765625,0.7903778553009033,1.0,0.0,3.0,1.0,0.0
17755800,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8235150575637817,0.3279404044151306,0.2975948750972748,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9126773476600648,0.4494033753871918,0.4272297024726867,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8854413032531738,0.4113802909851074,0.289358526468277,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8785815834999084,0.4020641446113586,0.3829316794872284,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7057753801345825,0.2030016034841537,0.9277649521827698,284.8869323730469,284.95001220703125,300.11822509765625,296.8226013183594,298.43218994140625,297.1427917480469,284.8997802734375,1.0,0.5325343608856201,0.6503408551216125,0.6503408551216125,1.0,1.0,-2.7912564277648926,1.2056341171264648,1.5856223106384275,0.57607501745224,0.3596809208393097,0.3596809208393097,0.0,135.24856567382812,173.0,66508.3671875,0.0,1879.713623046875,1.0,278.4603576660156,283.2077331542969,299.84521484375,304.3174133300781,293.1499938964844,293.1499938964844,278.75,55808.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332324624061584,1.0,0.0,0.0,3.2567331790924072,3.2567572593688965,7.077138661770732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.103515625,0.0,1270.3170166015625,1895.4371337890625,0.0,2778.556884765625,0.7903778553009033,1.0,0.0,3.0,1.0,0.0
17755860,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8018139004707336,0.3279996514320373,0.2981947362422943,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8875125646591187,0.4507438242435455,0.4290517270565033,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8613893985748291,0.4117631614208221,0.2900403141975403,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8550847172737122,0.4025968611240387,0.3839986324310303,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6852648854255676,0.2026050835847854,0.9287221431732178,285.0201416015625,284.95001220703125,300.1717224121094,296.8476867675781,298.455810546875,297.1456298828125,285.0133972167969,1.0,0.5433605313301086,0.6483644247055054,0.6483644247055054,1.0,1.0,-2.797418594360352,1.2071613073349,1.5902572870254517,0.5761275887489319,1.0,1.0,0.0,150.9141387939453,191.0,68243.859375,0.0,1964.088134765625,1.0,278.7392883300781,283.3296203613281,299.844482421875,304.2121887207031,293.1499938964844,293.1499938964844,278.45001220703125,28668.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267921805381775,1.0,0.0,0.0,3.5614681243896484,3.561490058898926,8.463528047286673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.2822265625,0.0,1383.358642578125,1895.4371337890625,0.0,2718.6044921875,0.8797174692153931,1.0,0.0,3.0,1.0,0.0
17755920,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8018139004707336,0.3279996514320373,0.2981947362422943,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8875125646591187,0.4507438242435455,0.4290517270565033,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8613893985748291,0.4117631614208221,0.2900403141975403,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8550847172737122,0.4025968611240387,0.3839986324310303,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6852648854255676,0.2026050835847854,0.9287221431732178,285.0201416015625,284.95001220703125,300.1717224121094,296.8476867675781,298.455810546875,297.1456298828125,285.0133972167969,1.0,0.5433605313301086,0.6483644247055054,0.6483644247055054,1.0,1.0,-2.797418594360352,1.2071613073349,1.5902572870254517,0.5761275887489319,1.0,1.0,0.0,150.9141387939453,191.0,68243.859375,0.0,1964.088134765625,1.0,278.7392883300781,283.3296203613281,299.844482421875,304.2121887207031,293.1499938964844,293.1499938964844,278.45001220703125,28668.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267921805381775,1.0,0.0,0.0,3.5614681243896484,3.561490058898926,8.463528047286673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.2822265625,0.0,1383.358642578125,1895.4371337890625,0.0,2718.6044921875,0.8797174692153931,1.0,0.0,3.0,1.0,0.0
17755980,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.779941201210022,0.3270121216773987,0.2980133593082428,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8645572662353516,0.4511775076389313,0.4301806688308716,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8395273685455322,0.4111270308494568,0.2901459634304046,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8338389992713928,0.4022260904312134,0.3843977153301239,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6660183668136597,0.2017204761505127,0.9281825423240662,284.8861999511719,284.95001220703125,300.22515869140625,296.8726501464844,298.474609375,297.1405944824219,284.905517578125,1.0,0.5544154047966003,0.6463879942893982,0.6463879942893982,1.0,1.0,-2.7985153198242188,1.2063008546829224,1.5922144651412964,0.5748923420906067,0.3627469539642334,0.3627469539642334,0.0,168.28652954101562,179.0,66264.8515625,0.0,2048.739990234375,1.0,278.4598693847656,283.2071228027344,299.8954467773437,304.3847045898437,293.1499938964844,293.1499938964844,278.75,61142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330622315406799,1.0,0.0,0.0,3.2252657413482666,3.225290298461914,6.941036190255545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.01171875,0.0,1276.2109375,1895.4371337890625,0.0,2776.97021484375,0.7807000279426575,1.0,0.0,3.0,1.0,0.0
17756040,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.779941201210022,0.3270121216773987,0.2980133593082428,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8645572662353516,0.4511775076389313,0.4301806688308716,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8395273685455322,0.4111270308494568,0.2901459634304046,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8338389992713928,0.4022260904312134,0.3843977153301239,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6660183668136597,0.2017204761505127,0.9281825423240662,284.8861999511719,284.95001220703125,300.22515869140625,296.8726501464844,298.474609375,297.1405944824219,284.905517578125,1.0,0.5544154047966003,0.6463879942893982,0.6463879942893982,1.0,1.0,-2.7985153198242188,1.2063008546829224,1.5922144651412964,0.5748923420906067,0.3627469539642334,0.3627469539642334,0.0,168.28652954101562,179.0,66264.8515625,0.0,2048.739990234375,1.0,278.4598693847656,283.2071228027344,299.8954467773437,304.3847045898437,293.1499938964844,293.1499938964844,278.75,61142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330622315406799,1.0,0.0,0.0,3.2252657413482666,3.225290298461914,6.941036190255545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.01171875,0.0,1276.2109375,1895.4371337890625,0.0,2776.97021484375,0.7807000279426575,1.0,0.0,3.0,1.0,0.0
17756100,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.7760834693908691,0.3276009559631347,0.2981545627117157,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8607860207557678,0.452422559261322,0.4309804141521454,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8357766270637512,0.4118746519088745,0.2903720140457153,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.8301739692687988,0.402925431728363,0.3847441673278808,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.6624715328216553,0.2017581015825271,0.9278478622436525,285.1468811035156,284.95001220703125,300.2518615722656,296.88507080078125,298.4891052246094,297.1469421386719,285.11865234375,1.0,0.5563119649887085,0.6453997492790222,0.6453997492790222,1.0,1.0,-2.799924612045288,1.2062766551971436,1.593648076057434,0.574396014213562,1.0,1.0,0.0,171.9108123779297,179.0,68030.578125,0.0,2068.343994140625,1.0,278.68780517578125,283.4188842773437,299.8510131835937,304.1595764160156,293.1499938964844,293.1499938964844,278.75,27210.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252373337745667,1.0,0.0,0.0,3.453474998474121,3.453495502471924,7.958036576383165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9501953125,0.0,1263.09716796875,1895.4371337890625,0.0,2704.156005859375,0.8547415733337402,1.0,0.0,3.0,1.0,0.0
