time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7749837636947632,0.327088713645935,0.2982015013694763,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8600324392318726,0.4526920318603515,0.431706815958023,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.834791898727417,0.4115676581859588,0.2905367314815521,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8292339444160461,0.4027440249919891,0.3850111365318298,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6613392233848572,0.2013789117336273,0.9272658228874208,285.020263671875,284.95001220703125,300.2785339355469,296.8974609375,298.49859619140625,297.1447448730469,285.01348876953125,1.0,0.5568874478340149,0.6443977355957031,0.6443977355957031,1.0,1.0,-2.8006861209869385,1.205898404121399,1.594787836074829,0.573928952217102,1.0,1.0,0.0,172.99481201171875,167.0,68465.0703125,0.0,2074.759033203125,1.0,278.7397155761719,283.3236694335937,299.8930969238281,304.2775573730469,293.1499938964844,293.1499938964844,278.45001220703125,28845.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263570666313171,1.0,0.0,0.0,3.577822685241699,3.577844619750977,8.541436500308919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.6328125,0.0,1401.8681640625,1895.4371337890625,0.0,2714.56005859375,0.8834973573684692,1.0,0.0,3.0,1.0,0.0
17756220,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.7746487259864807,0.3265917301177978,0.2974454760551452,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.8604957461357117,0.4531792998313904,0.4318675398826599,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8347535729408264,0.4113074541091919,0.2901276648044586,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.8292956352233887,0.4025889337062835,0.3846177756786346,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.6609732508659363,0.2009223252534866,0.9246063232421876,285.28143310546875,284.95001220703125,300.31268310546875,296.9132995605469,298.5109558105469,297.1425170898437,285.21142578125,1.0,0.5558200478553772,0.643115222454071,0.643115222454071,1.0,1.0,-2.795809030532837,1.202717423439026,1.593091607093811,0.5717266201972961,1.0,1.0,0.0,172.5033416748047,167.0,69275.7578125,0.0,2064.452392578125,1.0,278.48455810546875,283.4914245605469,299.91912841796875,304.34478759765625,293.1499938964844,293.1499938964844,278.45001220703125,29165.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296706080436707,1.0,0.0,0.0,3.4185686111450195,3.4185893535614014,7.797976877554902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.3076171875,0.0,1242.7161865234375,1895.4371337890625,0.0,2745.3798828125,0.8593217134475708,1.0,0.0,3.0,1.0,0.0
17756280,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7762793898582458,0.326216846704483,0.2973706126213074,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8626075387001038,0.4533582329750061,0.43228280544281,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8364641070365906,0.411064863204956,0.2901547849178314,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8309959769248962,0.4024187624454498,0.3846698999404907,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6622135043144226,0.2006439119577407,0.9236758351325988,284.884521484375,284.95001220703125,300.3318786621094,296.92218017578125,298.5180053710937,297.1415710449219,284.9037170410156,1.0,0.5547003746032715,0.6423937678337097,0.6423937678337097,1.0,1.0,-2.7951974868774414,1.201913833618164,1.5932836532592771,0.5710078477859497,0.3524691462516784,0.3524691462516784,0.0,170.92042541503906,155.0,66338.5859375,0.0,2055.911865234375,1.0,278.4598693847656,283.20184326171875,299.9427490234375,304.4398498535156,293.1499938964844,293.1499938964844,278.75,61552.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321408033370972,1.0,0.0,0.0,3.230269193649292,3.2302937507629395,6.96258837251662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.2900390625,0.0,1283.6180419921875,1895.4371337890625,0.0,2768.383056640625,0.7815634608268738,1.0,0.0,3.0,1.0,0.0
17756340,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7841782569885254,0.3265539407730102,0.2973400950431824,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8721323609352112,0.4551454484462738,0.4336076378822326,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.844569206237793,0.4117691218852997,0.2903777062892914,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8389781713485718,0.4031174182891845,0.3849754631519317,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6685851812362671,0.2005454450845718,0.9216169714927672,285.02197265625,284.95001220703125,300.3851928710937,296.94677734375,298.54315185546875,297.1482238769531,285.01470947265625,1.0,0.55021071434021,0.6403897404670715,0.6403897404670715,1.0,1.0,-2.7949132919311523,1.200330138206482,1.5945830345153809,0.5692959427833557,1.0,1.0,0.0,163.9626007080078,143.0,68467.7890625,0.0,2022.2989501953125,1.0,278.7391967773437,283.3223876953125,299.9405517578125,304.32586669921875,293.1499938964844,293.1499938964844,278.45001220703125,28670.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248991966247559,1.0,0.0,0.0,3.578497171401977,3.578519105911255,8.544656679987384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.5009765625,0.0,1401.300537109375,1895.4371337890625,0.0,2701.015380859375,0.8839126229286194,1.0,0.0,3.0,1.0,0.0
17756400,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7841782569885254,0.3265539407730102,0.2973400950431824,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8721323609352112,0.4551454484462738,0.4336076378822326,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.844569206237793,0.4117691218852997,0.2903777062892914,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8389781713485718,0.4031174182891845,0.3849754631519317,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6685851812362671,0.2005454450845718,0.9216169714927672,285.02197265625,284.95001220703125,300.3851928710937,296.94677734375,298.54315185546875,297.1482238769531,285.01470947265625,1.0,0.55021071434021,0.6403897404670715,0.6403897404670715,1.0,1.0,-2.7949132919311523,1.200330138206482,1.5945830345153809,0.5692959427833557,1.0,1.0,0.0,163.9626007080078,143.0,68467.7890625,0.0,2022.2989501953125,1.0,278.7391967773437,283.3223876953125,299.9405517578125,304.32586669921875,293.1499938964844,293.1499938964844,278.45001220703125,28670.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248991966247559,1.0,0.0,0.0,3.578497171401977,3.578519105911255,8.544656679987384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.5009765625,0.0,1401.300537109375,1895.4371337890625,0.0,2701.015380859375,0.8839126229286194,1.0,0.0,3.0,1.0,0.0
17756460,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7937015295028687,0.3258942365646362,0.2964608073234558,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8838621973991394,0.4560165703296661,0.4341271221637726,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8546150922775269,0.411491721868515,0.2899649441242218,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8488994240760803,0.4029499888420105,0.3845274746417999,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6766452789306641,0.2000288367271423,0.9178178310394288,284.8844909667969,284.95001220703125,300.4384765625,296.97125244140625,298.5634460449219,297.1468200683594,284.89288330078125,1.0,0.5440187454223633,0.638550877571106,0.638550877571106,1.0,1.0,-2.7888803482055664,1.19618022441864,1.5927000045776367,0.5662741661071777,0.3552722334861755,0.3552722334861755,0.0,155.42938232421875,131.0,67133.8203125,0.0,1972.0015869140625,1.0,278.4599304199219,283.187255859375,299.99078369140625,304.495849609375,293.1499938964844,293.1499938964844,278.75,54279.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304282426834106,1.0,0.0,0.0,3.313006401062012,3.313030481338501,7.323823183469358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.232421875,0.0,1313.712158203125,1895.4371337890625,0.0,2752.4326171875,0.8033252358436584,1.0,0.0,3.0,1.0,0.0
17756520,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7937015295028687,0.3258942365646362,0.2964608073234558,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8838621973991394,0.4560165703296661,0.4341271221637726,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8546150922775269,0.411491721868515,0.2899649441242218,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8488994240760803,0.4029499888420105,0.3845274746417999,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6766452789306641,0.2000288367271423,0.9178178310394288,284.8844909667969,284.95001220703125,300.4384765625,296.97125244140625,298.5634460449219,297.1468200683594,284.89288330078125,1.0,0.5440187454223633,0.638550877571106,0.638550877571106,1.0,1.0,-2.7888803482055664,1.19618022441864,1.5927000045776367,0.5662741661071777,0.3552722334861755,0.3552722334861755,0.0,155.42938232421875,131.0,67133.8203125,0.0,1972.0015869140625,1.0,278.4599304199219,283.187255859375,299.99078369140625,304.495849609375,293.1499938964844,293.1499938964844,278.75,54279.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304282426834106,1.0,0.0,0.0,3.313006401062012,3.313030481338501,7.323823183469358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.232421875,0.0,1313.712158203125,1895.4371337890625,0.0,2752.4326171875,0.8033252358436584,1.0,0.0,3.0,1.0,0.0
17756580,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.808172881603241,0.326313853263855,0.2963907718658447,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9010219573974608,0.4578935801982879,0.435415118932724,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8699662685394287,0.4123062789440155,0.2901745140552521,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8639287352561951,0.4037069380283355,0.3847640454769134,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6889987587928772,0.200069174170494,0.9157826900482178,285.0198059082031,284.95001220703125,300.4917297363281,296.9956359863281,298.5888366699219,297.1539306640625,285.0132751464844,1.0,0.5372194647789001,0.6367120146751404,0.6367120146751404,1.0,1.0,-2.788433790206909,1.194608449935913,1.593825340270996,0.5645748972892761,1.0,1.0,0.0,144.85971069335938,119.0,68442.765625,0.0,1921.0439453125,1.0,278.7393493652344,283.3190612792969,299.9893798828125,304.3750305175781,293.1499938964844,293.1499938964844,278.45001220703125,28882.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233305811882019,1.0,0.0,0.0,3.57865047454834,3.5786726474761963,8.545389960090688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.0771484375,0.0,1403.01318359375,1895.4371337890625,0.0,2686.4521484375,0.8839502334594727,1.0,0.0,3.0,1.0,0.0
17756640,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.808172881603241,0.326313853263855,0.2963907718658447,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9010219573974608,0.4578935801982879,0.435415118932724,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8699662685394287,0.4123062789440155,0.2901745140552521,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8639287352561951,0.4037069380283355,0.3847640454769134,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6889987587928772,0.200069174170494,0.9157826900482178,285.0198059082031,284.95001220703125,300.4917297363281,296.9956359863281,298.5888366699219,297.1539306640625,285.0132751464844,1.0,0.5372194647789001,0.6367120146751404,0.6367120146751404,1.0,1.0,-2.788433790206909,1.194608449935913,1.593825340270996,0.5645748972892761,1.0,1.0,0.0,144.85971069335938,119.0,68442.765625,0.0,1921.0439453125,1.0,278.7393493652344,283.3190612792969,299.9893798828125,304.3750305175781,293.1499938964844,293.1499938964844,278.45001220703125,28882.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233305811882019,1.0,0.0,0.0,3.57865047454834,3.5786726474761963,8.545389960090688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.0771484375,0.0,1403.01318359375,1895.4371337890625,0.0,2686.4521484375,0.8839502334594727,1.0,0.0,3.0,1.0,0.0
17756700,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.8145647048950195,0.3257260918617248,0.2957467436790466,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.9095056653022766,0.4581015110015869,0.4354824721813202,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.8773742318153381,0.4119344353675842,0.2898274064064026,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8712618947029114,0.403411865234375,0.3843668103218078,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6949058175086975,0.1997427642345428,0.9136345982551576,285.1677551269531,284.95001220703125,300.5183410644531,297.0077819824219,298.5973205566406,297.1504821777344,285.3099365234375,1.0,0.5334690809249878,0.63579261302948,0.63579261302948,1.0,1.0,-2.784269094467163,1.1919801235198977,1.5922889709472656,0.5628176331520081,1.0,1.0,0.0,139.87937927246094,119.0,64789.453125,0.0,1890.844970703125,1.0,278.50439453125,283.6376647949219,300.0281066894531,304.3505554199219,293.1499938964844,293.1499938964844,278.45001220703125,46598.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277981281280518,1.0,0.0,0.0,2.94343900680542,2.9434587955474854,5.781005825156171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.587890625,0.0,943.9443969726562,1895.4371337890625,0.0,2727.957763671875,0.8074874877929688,1.0,0.0,3.0,1.0,0.0
17756760,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8226883411407471,0.3257938623428345,0.2955561876296997,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9210713505744934,0.4589042961597442,0.4359803795814514,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8870291709899902,0.4122020900249481,0.2898178994655609,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8807665109634399,0.4036481380462646,0.3843326568603515,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7024969458580017,0.1996985971927642,0.912261128425598,284.885498046875,284.95001220703125,300.5449523925781,297.0199279785156,298.6094665527344,297.1533203125,284.89337158203125,1.0,0.5296912789344788,0.6349233388900757,0.6349233388900757,1.0,1.0,-2.7829298973083496,1.1907153129577637,1.5922147035598757,0.5616475343704224,0.361661285161972,0.361661285161972,0.0,134.26329040527344,107.0,67156.5625,0.0,1862.1102294921875,1.0,278.4598388671875,283.1851501464844,300.0392761230469,304.5450439453125,293.1499938964844,293.1499938964844,278.75,54163.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287994861602783,1.0,0.0,0.0,3.316201686859131,3.316226005554199,7.337957868003286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.5625,0.0,1316.0198974609375,1895.4371337890625,0.0,2737.2724609375,0.8038491010665894,1.0,0.0,3.0,1.0,0.0
17756820,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8422571420669556,0.3263030350208282,0.2955284714698791,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9492524862289428,0.4608820080757141,0.4373222589492798,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9109399318695068,0.4131511747837066,0.2900900840759277,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9040484428405762,0.4044770300388336,0.384595662355423,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7201069593429565,0.1998471617698669,0.9105226397514344,285.0209350585937,284.95001220703125,300.5981750488281,297.0440673828125,298.6349792480469,297.1607666015625,285.0143737792969,1.0,0.5221001505851746,0.6331848502159119,0.6331848502159119,1.0,1.0,-2.783062696456909,1.1894593238830566,1.593603253364563,0.5600780248641968,1.0,1.0,0.0,122.5370864868164,95.0,68455.9375,0.0,1806.6798095703125,1.0,278.7393798828125,283.3175964355469,300.0379638671875,304.4250183105469,293.1499938964844,293.1499938964844,278.45001220703125,28915.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217813372612,1.0,0.0,0.0,3.580522298812866,3.580544233322144,8.554330861443304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.4619140625,0.0,1405.23681640625,1895.4371337890625,0.0,2672.080322265625,0.8843330144882202,1.0,0.0,3.0,1.0,0.0
17756880,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8422571420669556,0.3263030350208282,0.2955284714698791,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9492524862289428,0.4608820080757141,0.4373222589492798,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9109399318695068,0.4131511747837066,0.2900900840759277,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9040484428405762,0.4044770300388336,0.384595662355423,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7201069593429565,0.1998471617698669,0.9105226397514344,285.0209350585937,284.95001220703125,300.5981750488281,297.0440673828125,298.6349792480469,297.1607666015625,285.0143737792969,1.0,0.5221001505851746,0.6331848502159119,0.6331848502159119,1.0,1.0,-2.783062696456909,1.1894593238830566,1.593603253364563,0.5600780248641968,1.0,1.0,0.0,122.5370864868164,95.0,68455.9375,0.0,1806.6798095703125,1.0,278.7393798828125,283.3175964355469,300.0379638671875,304.4250183105469,293.1499938964844,293.1499938964844,278.45001220703125,28915.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217813372612,1.0,0.0,0.0,3.580522298812866,3.580544233322144,8.554330861443304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.4619140625,0.0,1405.23681640625,1895.4371337890625,0.0,2672.080322265625,0.8843330144882202,1.0,0.0,3.0,1.0,0.0
17756940,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8646751046180725,0.3259020149707794,0.2947683036327362,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9770673513412476,0.4620165526866913,0.4379701614379883,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9404065608978271,0.4132143855094909,0.2898236811161041,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9328019022941588,0.4045146107673645,0.3842214345932007,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7381866574287415,0.1995868533849716,0.9073615670204164,284.8893127441406,284.95001220703125,300.6513671875,297.0681457519531,298.65582275390625,297.1606140136719,284.892333984375,1.0,0.5140912532806396,0.631446361541748,0.631446361541748,1.0,1.0,-2.778357744216919,1.1859482526779177,1.5924094915390017,0.557323157787323,0.3904338777065277,0.3904338777065277,0.0,111.2746124267578,83.0,67682.515625,0.0,1746.1334228515625,1.0,278.4598693847656,283.1806945800781,300.0873718261719,304.5981750488281,293.1499938964844,293.1499938964844,278.75,49116.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272098302841187,1.0,0.0,0.0,3.364583730697632,3.364607334136963,7.55363487314753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.7353515625,0.0,1328.67529296875,1895.4371337890625,0.0,2722.487548828125,0.8187770247459412,1.0,0.0,3.0,1.0,0.0
17757000,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8646751046180725,0.3259020149707794,0.2947683036327362,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9770673513412476,0.4620165526866913,0.4379701614379883,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9404065608978271,0.4132143855094909,0.2898236811161041,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9328019022941588,0.4045146107673645,0.3842214345932007,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7381866574287415,0.1995868533849716,0.9073615670204164,284.8893127441406,284.95001220703125,300.6513671875,297.0681457519531,298.65582275390625,297.1606140136719,284.892333984375,1.0,0.5140912532806396,0.631446361541748,0.631446361541748,1.0,1.0,-2.778357744216919,1.1859482526779177,1.5924094915390017,0.557323157787323,0.3904338777065277,0.3904338777065277,0.0,111.2746124267578,83.0,67682.515625,0.0,1746.1334228515625,1.0,278.4598693847656,283.1806945800781,300.0873718261719,304.5981750488281,293.1499938964844,293.1499938964844,278.75,49116.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272098302841187,1.0,0.0,0.0,3.364583730697632,3.364607334136963,7.55363487314753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.7353515625,0.0,1328.67529296875,1895.4371337890625,0.0,2722.487548828125,0.8187770247459412,1.0,0.0,3.0,1.0,0.0
17757060,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8936533331871033,0.3263834118843078,0.2947707176208496,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.4641448557376861,0.4331947863101959,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.973562717437744,0.4141914844512939,0.2901577949523926,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9668083190917968,0.4053121507167816,0.3845136761665344,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7611258625984192,0.1997554749250412,0.9059928059577942,285.01788330078125,284.95001220703125,300.7045288085937,297.0921325683594,298.6805725097656,297.1676025390625,285.0086975097656,1.0,0.5058466196060181,0.6296955347061157,0.6296955347061157,1.0,1.0,-2.77186131477356,1.1815106868743896,1.5903505086898804,0.554521918296814,1.0,1.0,0.0,100.28573608398438,101.0,68432.21875,0.0,1684.3433837890625,1.0,278.73944091796875,283.309814453125,300.0858459472656,304.47674560546875,293.1499938964844,293.1499938964844,278.45001220703125,28915.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204471468925476,1.0,0.0,0.0,3.5882391929626465,3.588261365890503,8.591244409217325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.6357421875,0.0,1413.4244384765625,1895.4371337890625,0.0,2659.71240234375,0.8859338164329529,1.0,0.0,3.0,1.0,0.0
17757120,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8936533331871033,0.3263834118843078,0.2947707176208496,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.4641448557376861,0.4331947863101959,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.973562717437744,0.4141914844512939,0.2901577949523926,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9668083190917968,0.4053121507167816,0.3845136761665344,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7611258625984192,0.1997554749250412,0.9059928059577942,285.01788330078125,284.95001220703125,300.7045288085937,297.0921325683594,298.6805725097656,297.1676025390625,285.0086975097656,1.0,0.5058466196060181,0.6296955347061157,0.6296955347061157,1.0,1.0,-2.77186131477356,1.1815106868743896,1.5903505086898804,0.554521918296814,1.0,1.0,0.0,100.28573608398438,101.0,68432.21875,0.0,1684.3433837890625,1.0,278.73944091796875,283.309814453125,300.0858459472656,304.47674560546875,293.1499938964844,293.1499938964844,278.45001220703125,28915.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204471468925476,1.0,0.0,0.0,3.5882391929626465,3.588261365890503,8.591244409217325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.6357421875,0.0,1413.4244384765625,1895.4371337890625,0.0,2659.71240234375,0.8859338164329529,1.0,0.0,3.0,1.0,0.0
17757180,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.893527090549469,0.326107770204544,0.294553130865097,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.4668734073638916,0.4330531060695648,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.973873734474182,0.4144518077373504,0.2903568744659424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9670588970184326,0.4054648578166961,0.384687215089798,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7610147595405579,0.1995869129896164,0.9052959084510804,284.8905639648437,284.95001220703125,300.7577209472656,297.1159973144531,298.7054748535156,297.17449951171875,284.89453125,1.0,0.5065109133720398,0.6279447078704834,0.6279447078704834,1.0,1.0,-2.770890712738037,1.1797586679458618,1.5911319255828855,0.5521799325942993,0.3938638865947723,0.3938638865947723,0.0,100.17950439453124,119.0,67533.796875,0.0,1682.497314453125,1.0,278.4600830078125,283.18170166015625,300.1337890625,304.6362609863281,293.1499938964844,293.1499938964844,278.75,49261.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251358866691589,1.0,0.0,0.0,3.356092929840088,3.356116533279419,7.515558309023618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.19921875,0.0,1321.3424072265625,1895.4371337890625,0.0,2703.2138671875,0.8162338733673096,1.0,0.0,3.0,1.0,0.0
17757240,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.893527090549469,0.326107770204544,0.294553130865097,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.4668734073638916,0.4330531060695648,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.973873734474182,0.4144518077373504,0.2903568744659424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9670588970184326,0.4054648578166961,0.384687215089798,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7610147595405579,0.1995869129896164,0.9052959084510804,284.8905639648437,284.95001220703125,300.7577209472656,297.1159973144531,298.7054748535156,297.17449951171875,284.89453125,1.0,0.5065109133720398,0.6279447078704834,0.6279447078704834,1.0,1.0,-2.770890712738037,1.1797586679458618,1.5911319255828855,0.5521799325942993,0.3938638865947723,0.3938638865947723,0.0,100.17950439453124,119.0,67533.796875,0.0,1682.497314453125,1.0,278.4600830078125,283.18170166015625,300.1337890625,304.6362609863281,293.1499938964844,293.1499938964844,278.75,49261.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251358866691589,1.0,0.0,0.0,3.356092929840088,3.356116533279419,7.515558309023618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.19921875,0.0,1321.3424072265625,1895.4371337890625,0.0,2703.2138671875,0.8162338733673096,1.0,0.0,3.0,1.0,0.0
17757300,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.8889872431755066,0.3267943561077118,0.2947551906108856,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.9990000128746032,0.4683327674865722,0.4398132860660553,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9694061875343324,0.4154173731803894,0.2907058596611023,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.9623044729232788,0.4062381088733673,0.3850589990615845,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7572849988937378,0.1998605728149414,0.9058069586753844,285.1632385253906,284.95001220703125,300.7843017578125,297.1278991699219,298.720458984375,297.1815185546875,285.1341247558594,1.0,0.5093104839324951,0.6270692944526672,0.6270692944526672,1.0,1.0,-2.780723571777344,1.1836105585098269,1.5971131324768066,0.5536039471626282,1.0,1.0,0.0,102.10769653320312,119.0,68229.1796875,0.0,1706.2794189453125,1.0,278.6888427734375,283.41851806640625,300.0925598144531,304.4082336425781,293.1499938964844,293.1499938964844,278.75,27326.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176561594009399,1.0,0.0,0.0,3.4639995098114014,3.464020252227783,8.006614962141612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.966796875,0.0,1274.319580078125,1895.4371337890625,0.0,2633.86865234375,0.8571098446846008,1.0,0.0,3.0,1.0,0.0
17757360,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8786754608154297,0.3265644609928131,0.2951260805130005,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.993668258190155,0.4684429466724396,0.4439617991447449,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9583547711372375,0.4155065417289734,0.2912018597126007,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9507288336753844,0.4062764942646026,0.3856151401996612,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7489880919456482,0.1997647732496261,0.9070109128952026,285.04522705078125,284.95001220703125,300.8108825683594,297.1398010253906,298.7293395996094,297.1783752441406,285.0393371582031,1.0,0.5131149291992188,0.626175582408905,0.626175582408905,1.0,1.0,-2.788515090942383,1.186413288116455,1.6021019220352173,0.5549924373626709,1.0,1.0,0.0,106.20475006103516,137.0,68731.15625,0.0,1737.664306640625,1.0,278.73992919921875,283.3310241699219,300.13604736328125,304.53631591796875,293.1499938964844,293.1499938964844,278.45001220703125,28969.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818935215473175,1.0,0.0,0.0,3.5854504108428955,3.585472583770752,8.577895869166241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.5703125,0.0,1410.8634033203125,1895.4371337890625,0.0,2645.707275390625,0.8853187561035156,1.0,0.0,3.0,1.0,0.0
17757420,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8566216826438904,0.3261823356151581,0.2948917150497436,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.9726751446723938,0.4687777161598205,0.4443009793758392,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.9318954348564148,0.4155841469764709,0.2913428544998169,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.9238390922546388,0.4062437713146209,0.3857581615447998,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7316100001335144,0.1994998604059219,0.9072211980819702,285.2320556640625,284.95001220703125,300.8491516113281,297.1568908691406,298.7417297363281,297.1736755371094,285.16168212890625,1.0,0.5193068385124207,0.62488853931427,0.62488853931427,1.0,1.0,-2.789607524871826,1.1858643293380735,1.6037431955337524,0.5540058016777039,1.0,1.0,0.0,115.26060485839844,137.0,69807.7421875,0.0,1782.1610107421875,1.0,278.4755249023437,283.4169006347656,300.16680908203125,304.6475524902344,293.1499938964844,293.1499938964844,278.45001220703125,29074.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234215378761292,1.0,0.0,0.0,3.4688615798950195,3.4688825607299805,8.029106766116456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.2275390625,0.0,1291.5814208984375,1895.4371337890625,0.0,2687.29638671875,0.8675758242607117,1.0,0.0,3.0,1.0,0.0
17757480,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8493146300315857,0.3259676098823547,0.2950810492038727,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9644092917442322,0.4689157605171203,0.4447876214981079,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9224613904953004,0.4155524373054504,0.2916120886802673,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9145217537879944,0.4061739444732666,0.3860469758510589,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.725669801235199,0.1993647962808609,0.9077879786491394,284.913818359375,284.95001220703125,300.8640441894531,297.1635131835937,298.7468566894531,297.1724853515625,284.894775390625,1.0,0.5220206379890442,0.6243880391120911,0.6243880391120911,1.0,1.0,-2.7917723655700684,1.1864436864852903,1.6053286790847778,0.5540640950202942,0.5865140557289124,0.5865140557289124,0.0,118.92657470703124,155.0,69764.6640625,0.0,1802.9202880859373,1.0,278.45953369140625,283.1629638671875,300.1848449707031,304.7435913085937,293.1499938964844,293.1499938964844,278.1499938964844,32496.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254350423812866,1.0,0.0,0.0,3.553513526916504,3.5535359382629395,8.425762985098117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.0029296875,0.0,1402.9263916015625,1895.4371337890625,0.0,2705.99267578125,0.8741870522499084,1.0,0.0,3.0,1.0,0.0
17757540,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8329498767852783,0.3257555961608886,0.2952673733234405,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9437888264656068,0.4695799052715301,0.4457567632198334,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9019218683242798,0.4157619178295135,0.2920438051223755,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8948863744735718,0.4062372148036957,0.3864946067333221,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7115868330001831,0.1991467177867889,0.9086099863052368,284.8492126464844,284.95001220703125,300.8975830078125,297.17840576171875,298.7594299316406,297.17138671875,284.8334655761719,1.0,0.528456449508667,0.6232609152793884,0.6232609152793884,1.0,1.0,-2.7952051162719727,1.187076449394226,1.608128786087036,0.5538419485092163,0.1000000014901161,0.1000000014901161,0.0,128.07437133789062,155.0,68850.671875,0.0,1851.798828125,1.0,278.1904602050781,283.083984375,300.206787109375,304.8529968261719,293.1499938964844,293.1499938964844,278.1499938964844,50581.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284016847610474,1.0,0.0,0.0,3.313591480255127,3.313615083694458,7.326410695895902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.1943359375,0.0,1289.1588134765625,1895.4371337890625,0.0,2733.572021484375,0.8013333678245544,1.0,0.0,3.0,1.0,0.0
17757600,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.8248022794723511,0.32733353972435,0.2956585586071014,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.9326427578926086,0.4716259241104126,0.4466531872749328,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.8922688364982605,0.4175836741924286,0.2925204932689667,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8852344155311584,0.4076996147632599,0.3870056569576263,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.7037474513053894,0.1997362524271011,0.9096553325653076,285.6476135253906,284.95001220703125,300.9172058105469,297.1871337890625,298.7750244140625,297.1844482421875,285.45758056640625,1.0,0.5325098633766174,0.6226005554199219,0.6226005554199219,1.0,1.0,-2.799172878265381,1.188380002975464,1.610792875289917,0.5539563298225403,1.0,1.0,0.0,133.46128845214844,173.0,70169.578125,0.0,1883.7008056640625,1.0,278.1653747558594,283.6631774902344,300.13397216796875,304.5367431640625,293.1499938964844,293.1499938964844,278.1499938964844,24827.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188255429267883,1.0,0.0,0.0,3.2153871059417725,3.215405225753784,6.898582682879351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.0615234375,0.0,1027.623779296875,1895.4371337890625,0.0,2644.69189453125,0.8052883744239807,1.0,0.0,3.0,1.0,0.0
17757660,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8027755618095398,0.3262677192687988,0.2966179549694061,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9043057560920716,0.472264289855957,0.4491322636604309,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8676345944404602,0.4173568189144134,0.2938148975372314,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8607823252677917,0.4073264598846435,0.3884198367595672,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6832565665245056,0.1992222815752029,0.91302752494812,284.9384155273437,284.95001220703125,300.97039794921875,297.210693359375,298.7920837402344,297.1781921386719,284.9100952148437,1.0,0.5441945791244507,0.6206144690513611,0.6206144690513611,1.0,1.0,-2.810638427734375,1.1919041872024536,1.618734359741211,0.5550910830497742,0.6844823360443115,0.6844823360443115,0.0,149.51943969726562,191.0,70601.4296875,0.0,1978.681396484375,1.0,278.1506042480469,283.14599609375,300.2198791503906,304.7853698730469,293.1499938964844,293.1499938964844,278.1499938964844,27290.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238292336463928,1.0,0.0,0.0,3.4005656242370605,3.400585651397705,7.71606039506878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.0107421875,0.0,1212.2532958984375,1895.4371337890625,0.0,2691.08056640625,0.8402922749519348,1.0,0.0,3.0,1.0,0.0
17757720,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8027755618095398,0.3262677192687988,0.2966179549694061,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9043057560920716,0.472264289855957,0.4491322636604309,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8676345944404602,0.4173568189144134,0.2938148975372314,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8607823252677917,0.4073264598846435,0.3884198367595672,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6832565665245056,0.1992222815752029,0.91302752494812,284.9384155273437,284.95001220703125,300.97039794921875,297.210693359375,298.7920837402344,297.1781921386719,284.9100952148437,1.0,0.5441945791244507,0.6206144690513611,0.6206144690513611,1.0,1.0,-2.810638427734375,1.1919041872024536,1.618734359741211,0.5550910830497742,0.6844823360443115,0.6844823360443115,0.0,149.51943969726562,191.0,70601.4296875,0.0,1978.681396484375,1.0,278.1506042480469,283.14599609375,300.2198791503906,304.7853698730469,293.1499938964844,293.1499938964844,278.1499938964844,27290.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238292336463928,1.0,0.0,0.0,3.4005656242370605,3.400585651397705,7.71606039506878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.0107421875,0.0,1212.2532958984375,1895.4371337890625,0.0,2691.08056640625,0.8402922749519348,1.0,0.0,3.0,1.0,0.0
17757780,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7803794741630554,0.3256187438964844,0.2965650856494903,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.8801955580711365,0.4734099209308624,0.4507536888122558,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8451128602027893,0.4175595939159393,0.2943625152111053,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.83857661485672,0.4071743190288543,0.3888773918151855,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.6639477014541626,0.1987159699201584,0.9139128923416138,285.30938720703125,284.95001220703125,301.0235900878906,297.2341613769531,298.8103942871094,297.1742858886719,285.3409118652344,1.0,0.5557993650436401,0.6186283826828003,0.6186283826828003,1.0,1.0,-2.8147974014282227,1.1920654773712158,1.6227320432662964,0.5542412400245667,1.0,1.0,0.0,167.2310028076172,179.0,69040.4609375,0.0,2070.383056640625,1.0,278.1500244140625,283.5919494628906,300.225830078125,304.58966064453125,293.1499938964844,293.1499938964844,278.45001220703125,29876.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822236955165863,1.0,0.0,0.0,3.0984320640563965,3.098449945449829,6.405857106983603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.3583984375,0.0,962.848388671875,1895.4371337890625,0.0,2676.305419921875,0.8085222244262695,1.0,0.0,3.0,1.0,0.0
17757840,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7803794741630554,0.3256187438964844,0.2965650856494903,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.8801955580711365,0.4734099209308624,0.4507536888122558,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8451128602027893,0.4175595939159393,0.2943625152111053,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.83857661485672,0.4071743190288543,0.3888773918151855,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.6639477014541626,0.1987159699201584,0.9139128923416138,285.30938720703125,284.95001220703125,301.0235900878906,297.2341613769531,298.8103942871094,297.1742858886719,285.3409118652344,1.0,0.5557993650436401,0.6186283826828003,0.6186283826828003,1.0,1.0,-2.8147974014282227,1.1920654773712158,1.6227320432662964,0.5542412400245667,1.0,1.0,0.0,167.2310028076172,179.0,69040.4609375,0.0,2070.383056640625,1.0,278.1500244140625,283.5919494628906,300.225830078125,304.58966064453125,293.1499938964844,293.1499938964844,278.45001220703125,29876.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822236955165863,1.0,0.0,0.0,3.0984320640563965,3.098449945449829,6.405857106983603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.3583984375,0.0,962.848388671875,1895.4371337890625,0.0,2676.305419921875,0.8085222244262695,1.0,0.0,3.0,1.0,0.0
17757900,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7760416269302368,0.3253999352455139,0.2965865135192871,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8758594393730164,0.474087506532669,0.4516171216964721,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8410019874572754,0.4177805185317993,0.2946807444095611,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8344127535820007,0.4071743190288543,0.3890949487686157,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6601647734642029,0.198497012257576,0.9137969613075256,284.9917297363281,284.95001220703125,301.0501708984375,297.2458801269531,298.820556640625,297.17437744140625,284.9862670898437,1.0,0.5578725934028625,0.6176353693008423,0.6176353693008423,1.0,1.0,-2.816368103027344,1.191899299621582,1.6244688034057615,0.5536904335021973,1.0,1.0,0.0,171.1562957763672,179.0,70066.359375,0.0,2091.812744140625,1.0,278.3921813964844,283.2344055175781,300.2333068847656,304.6780700683594,293.1499938964844,293.1499938964844,278.45001220703125,27019.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202713131904602,1.0,0.0,0.0,3.460618495941162,3.460638999938965,7.990992685336096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.962890625,0.0,1268.79296875,1895.4371337890625,0.0,2658.0830078125,0.8557260036468506,1.0,0.0,3.0,1.0,0.0
17757960,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7737534642219543,0.324679434299469,0.2960986196994781,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8739932179450989,0.4742822647094726,0.4519625604152679,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8390659689903259,0.4174991548061371,0.2946089804172516,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8324065208435059,0.4067317247390747,0.3888413608074188,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6582139730453491,0.1980440765619278,0.9123480319976808,284.96240234375,284.95001220703125,301.0767822265625,297.257568359375,298.82769775390625,297.16949462890625,284.9707336425781,1.0,0.5584028959274292,0.6166380643844604,0.6166380643844604,1.0,1.0,-2.814070224761963,1.1899397373199463,1.624130368232727,0.5522598624229431,0.9384881854057312,0.9384881854057312,0.0,172.77389526367188,167.0,69748.96875,0.0,2095.78955078125,1.0,278.439697265625,283.2290954589844,300.2619323730469,304.7618103027344,293.1499938964844,293.1499938964844,278.75,33875.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216496706008911,1.0,0.0,0.0,3.4688162803649902,3.468838214874268,8.028897582335048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.162109375,0.0,1325.67578125,1895.4371337890625,0.0,2670.859375,0.8621580004692078,1.0,0.0,3.0,1.0,0.0
