time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.775121808052063,0.3240923583507538,0.2953033447265625,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8768778443336487,0.4754427373409271,0.4527892768383026,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8411412239074707,0.4177704155445099,0.2945884466171264,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8341557383537292,0.4064988791942596,0.388385534286499,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6591742038726807,0.1974804252386093,0.909034788608551,284.97930908203125,284.95001220703125,301.1300048828125,297.2808837890625,298.8462829589844,297.16729736328125,284.9749755859375,1.0,0.5563446879386902,0.6146435737609863,0.6146435737609863,1.0,1.0,-2.8095502853393555,1.186062932014465,1.6234874725341797,0.5492443442344666,1.0,1.0,0.0,170.69793701171875,155.0,69989.9140625,0.0,2078.412353515625,1.0,278.74151611328125,283.24481201171875,300.2828674316406,304.7793884277344,293.1499938964844,293.1499938964844,278.45001220703125,31203.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200252652168274,1.0,0.0,0.0,3.7190101146698,3.71903395652771,9.228858743881574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.3701171875,0.0,1574.7445068359375,1895.4371337890625,0.0,2655.8037109375,0.9168398976325988,1.0,0.0,3.0,1.0,0.0
17758080,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.775121808052063,0.3240923583507538,0.2953033447265625,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8768778443336487,0.4754427373409271,0.4527892768383026,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8411412239074707,0.4177704155445099,0.2945884466171264,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8341557383537292,0.4064988791942596,0.388385534286499,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6591742038726807,0.1974804252386093,0.909034788608551,284.97930908203125,284.95001220703125,301.1300048828125,297.2808837890625,298.8462829589844,297.16729736328125,284.9749755859375,1.0,0.5563446879386902,0.6146435737609863,0.6146435737609863,1.0,1.0,-2.8095502853393555,1.186062932014465,1.6234874725341797,0.5492443442344666,1.0,1.0,0.0,170.69793701171875,155.0,69989.9140625,0.0,2078.412353515625,1.0,278.74151611328125,283.24481201171875,300.2828674316406,304.7793884277344,293.1499938964844,293.1499938964844,278.45001220703125,31203.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200252652168274,1.0,0.0,0.0,3.7190101146698,3.71903395652771,9.228858743881574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.3701171875,0.0,1574.7445068359375,1895.4371337890625,0.0,2655.8037109375,0.9168398976325988,1.0,0.0,3.0,1.0,0.0
17758140,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7822631597518921,0.3238521814346313,0.2948738932609558,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8861774206161499,0.476917564868927,0.4539481997489929,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.849041759967804,0.4184279143810272,0.2948675751686096,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8415048122406006,0.4065673947334289,0.3882093429565429,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6649492383003235,0.1971453130245208,0.9062371253967284,284.9214172363281,284.95001220703125,301.1832580566406,297.3041687011719,298.8669128417969,297.168701171875,285.0061950683594,1.0,0.5517820715904236,0.6126490235328674,0.6126490235328674,1.0,1.0,-2.807188034057617,1.1831433773040771,1.6240447759628296,0.5467417240142822,0.630852997303009,0.630852997303009,0.0,164.0178985595703,143.0,64310.77734375,0.0,2042.5733642578125,1.0,278.4589233398437,283.2725830078125,300.32135009765625,304.84814453125,293.1499938964844,293.1499938964844,278.75,83321.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825149655342102,1.0,0.0,0.0,2.954437494277954,2.9544639587402344,5.824289814881922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.1474609375,0.0,1174.856689453125,1895.4371337890625,0.0,2703.34130859375,0.7341165542602539,1.0,0.0,3.0,1.0,0.0
17758200,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7822631597518921,0.3238521814346313,0.2948738932609558,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8861774206161499,0.476917564868927,0.4539481997489929,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.849041759967804,0.4184279143810272,0.2948675751686096,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8415048122406006,0.4065673947334289,0.3882093429565429,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6649492383003235,0.1971453130245208,0.9062371253967284,284.9214172363281,284.95001220703125,301.1832580566406,297.3041687011719,298.8669128417969,297.168701171875,285.0061950683594,1.0,0.5517820715904236,0.6126490235328674,0.6126490235328674,1.0,1.0,-2.807188034057617,1.1831433773040771,1.6240447759628296,0.5467417240142822,0.630852997303009,0.630852997303009,0.0,164.0178985595703,143.0,64310.77734375,0.0,2042.5733642578125,1.0,278.4589233398437,283.2725830078125,300.32135009765625,304.84814453125,293.1499938964844,293.1499938964844,278.75,83321.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825149655342102,1.0,0.0,0.0,2.954437494277954,2.9544639587402344,5.824289814881922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.1474609375,0.0,1174.856689453125,1895.4371337890625,0.0,2703.34130859375,0.7341165542602539,1.0,0.0,3.0,1.0,0.0
17758260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7945088744163513,0.3246092200279236,0.2950981557369232,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.901077687740326,0.4793797433376312,0.4557761251926422,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8622807860374451,0.4201787710189819,0.2957131266593933,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8539248108863831,0.4075641930103302,0.3886623084545135,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6751482486724854,0.1974048465490341,0.9052119851112366,285.0389709472656,284.95001220703125,301.2365417480469,297.327392578125,298.8931884765625,297.1788024902344,285.0345153808594,1.0,0.5461196899414062,0.6109712719917297,0.6109712719917297,1.0,1.0,-2.809980869293213,1.1828458309173584,1.6271350383758545,0.5457059741020203,1.0,1.0,0.0,154.50631713867188,131.0,69772.6015625,0.0,2001.5574951171875,1.0,278.740478515625,283.3002319335937,300.3191223144531,304.79571533203125,293.1499938964844,293.1499938964844,278.45001220703125,29960.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818077802658081,1.0,0.0,0.0,3.659661293029785,3.659684181213379,8.936656286095968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9404296875,0.0,1498.634521484375,1895.4371337890625,0.0,2637.7705078125,0.9033002853393556,1.0,0.0,3.0,1.0,0.0
17758320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7945088744163513,0.3246092200279236,0.2950981557369232,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.901077687740326,0.4793797433376312,0.4557761251926422,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8622807860374451,0.4201787710189819,0.2957131266593933,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8539248108863831,0.4075641930103302,0.3886623084545135,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6751482486724854,0.1974048465490341,0.9052119851112366,285.0389709472656,284.95001220703125,301.2365417480469,297.327392578125,298.8931884765625,297.1788024902344,285.0345153808594,1.0,0.5461196899414062,0.6109712719917297,0.6109712719917297,1.0,1.0,-2.809980869293213,1.1828458309173584,1.6271350383758545,0.5457059741020203,1.0,1.0,0.0,154.50631713867188,131.0,69772.6015625,0.0,2001.5574951171875,1.0,278.740478515625,283.3002319335937,300.3191223144531,304.79571533203125,293.1499938964844,293.1499938964844,278.45001220703125,29960.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818077802658081,1.0,0.0,0.0,3.659661293029785,3.659684181213379,8.936656286095968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9404296875,0.0,1498.634521484375,1895.4371337890625,0.0,2637.7705078125,0.9033002853393556,1.0,0.0,3.0,1.0,0.0
17758380,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8075949549674988,0.3242562711238861,0.2944316864013672,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9184157252311708,0.4807794094085693,0.4567244946956634,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8770495653152466,0.4208378493785858,0.2958987653255462,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8678975701332092,0.4076023995876312,0.3883422315120697,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6865330338478088,0.1972054988145828,0.9025508165359496,284.9129943847656,284.95001220703125,301.28985595703125,297.3505249023437,298.9132385253906,297.1788635253906,284.8965759277344,1.0,0.5394190549850464,0.6092935800552368,0.6092935800552368,1.0,1.0,-2.806959629058838,1.179877758026123,1.6270817518234253,0.5433086156845093,0.5983496308326721,0.5983496308326721,0.0,144.57752990722656,119.0,70534.921875,0.0,1949.1734619140625,1.0,278.4587707519531,283.1410522460937,300.3658752441406,304.982421875,293.1499938964844,293.1499938964844,278.1499938964844,33768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233822584152222,1.0,0.0,0.0,3.605304956436157,3.605328321456909,8.673159186400881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.9111328125,0.0,1467.5147705078125,1895.4371337890625,0.0,2686.931884765625,0.8864302039146423,1.0,0.0,3.0,1.0,0.0
17758440,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8075949549674988,0.3242562711238861,0.2944316864013672,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9184157252311708,0.4807794094085693,0.4567244946956634,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8770495653152466,0.4208378493785858,0.2958987653255462,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8678975701332092,0.4076023995876312,0.3883422315120697,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6865330338478088,0.1972054988145828,0.9025508165359496,284.9129943847656,284.95001220703125,301.28985595703125,297.3505249023437,298.9132385253906,297.1788635253906,284.8965759277344,1.0,0.5394190549850464,0.6092935800552368,0.6092935800552368,1.0,1.0,-2.806959629058838,1.179877758026123,1.6270817518234253,0.5433086156845093,0.5983496308326721,0.5983496308326721,0.0,144.57752990722656,119.0,70534.921875,0.0,1949.1734619140625,1.0,278.4587707519531,283.1410522460937,300.3658752441406,304.982421875,293.1499938964844,293.1499938964844,278.1499938964844,33768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233822584152222,1.0,0.0,0.0,3.605304956436157,3.605328321456909,8.673159186400881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.9111328125,0.0,1467.5147705078125,1895.4371337890625,0.0,2686.931884765625,0.8864302039146423,1.0,0.0,3.0,1.0,0.0
17758500,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8151293396949768,0.324380099773407,0.2941713631153106,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9293678998947144,0.4817659556865692,0.4572648704051971,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8860132694244385,0.421476811170578,0.296050101518631,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8764254450798035,0.4078610837459564,0.3882264494895935,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6934069991111755,0.1972331404685974,0.9013148546218872,284.97235107421875,284.95001220703125,301.3165283203125,297.3620910644531,298.9247131347656,297.18133544921875,284.90997314453125,1.0,0.5358573794364929,0.608454704284668,0.608454704284668,1.0,1.0,-2.8058502674102783,1.1785753965377808,1.6272748708724976,0.54217129945755,0.9762837886810304,0.9762837886810304,0.0,139.21864318847656,119.0,71517.1328125,0.0,1921.7738037109373,1.0,278.2108764648437,283.1283264160156,300.3778991699219,305.0802001953125,293.1499938964844,293.1499938964844,278.1499938964844,28561.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246484994888306,1.0,0.0,0.0,3.5356929302215576,3.535714626312256,8.341466468664294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.33984375,0.0,1355.761474609375,1895.4371337890625,0.0,2698.687255859375,0.8750365972518921,1.0,0.0,3.0,1.0,0.0
17758560,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59686279296875,0.8243682384490967,0.3259479105472564,0.2943392992019653,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.9428797960281372,0.4841618835926056,0.4582427442073822,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.8973221182823181,0.4235908389091491,0.2965441942214966,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.8872333765029907,0.4093436002731323,0.3884840905666351,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.7020480036735535,0.197890430688858,0.9009426236152648,285.5730895996094,284.95001220703125,301.3432006835937,297.3736267089844,298.9438171386719,297.19647216796875,285.3969421386719,1.0,0.5323287844657898,0.6075845956802368,0.6075845956802368,1.0,1.0,-2.807662010192871,1.178603172302246,1.629058837890625,0.5415069460868835,1.0,1.0,0.0,133.27589416503906,107.0,70797.5625,0.0,1896.2122802734373,1.0,278.1644287109375,283.5812072753906,300.3197631835937,304.7939147949219,293.1499938964844,293.1499938964844,278.1499938964844,25367.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162646889686584,1.0,0.0,0.0,3.2703723907470703,3.27039098739624,7.136540034480277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.7216796875,0.0,1079.12841796875,1895.4371337890625,0.0,2620.999755859375,0.8167494535446167,1.0,0.0,3.0,1.0,0.0
17758620,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.8408279418945312,0.3254691660404205,0.2946905493736267,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.965453326702118,0.4851058423519134,0.4598994851112366,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9187703728675842,0.4240506589412689,0.2974585592746734,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.9069446325302124,0.4093112647533417,0.3890611827373504,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7171703577041626,0.1978348195552826,0.9011822938919068,285.12713623046875,284.95001220703125,301.3858947753906,297.3920593261719,298.95855712890625,297.1942443847656,285.0699768066406,1.0,0.5268093347549438,0.6061924695968628,0.6061924695968628,1.0,1.0,-2.812181234359741,1.1792716979980469,1.6329095363616943,0.5413988828659058,1.0,1.0,0.0,123.87020874023438,107.0,70940.4140625,0.0,1858.2283935546875,1.0,278.15106201171875,283.27880859375,300.3844299316406,304.9288330078125,293.1499938964844,293.1499938964844,278.1499938964844,26480.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191664218902588,1.0,0.0,0.0,3.36667537689209,3.366695165634156,7.563029384982656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.7861328125,0.0,1174.510986328125,1895.4371337890625,0.0,2647.848388671875,0.8380880355834961,1.0,0.0,3.0,1.0,0.0
17758680,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8447523713111877,0.3252170085906982,0.2945489287376404,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9704372882843018,0.4852133691310882,0.4600878953933716,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9242534637451172,0.4240263998508453,0.2975100576877594,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9119706749916076,0.4091767072677612,0.3890015184879303,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7205284833908081,0.1977480500936508,0.9007559418678284,284.92822265625,284.95001220703125,301.3965759277344,297.39666748046875,298.9615173339844,297.1925964355469,284.9034423828125,1.0,0.5253340005874634,0.6058444380760193,0.6058444380760193,1.0,1.0,-2.811716794967652,1.1787188053131104,1.6329978704452517,0.5409421324729919,0.6272197365760803,0.6272197365760803,0.0,121.68893432617188,95.0,71008.4140625,0.0,1847.0452880859373,1.0,278.1505432128906,283.1214294433594,300.4027099609375,305.0069580078125,293.1499938964844,293.1499938964844,278.1499938964844,28865.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205023407936096,1.0,0.0,0.0,3.4310073852539062,3.431028127670288,7.854826549191785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.0712890625,0.0,1252.7227783203125,1895.4371337890625,0.0,2660.2236328125,0.8467330932617188,1.0,0.0,3.0,1.0,0.0
17758740,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.8680512309074402,0.3251652121543884,0.2938744127750397,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9951558709144592,0.4869238436222076,0.461040586233139,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.9551283717155457,0.4251206517219543,0.2977796196937561,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.942257821559906,0.4094635546207428,0.3886652588844299,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7392875552177429,0.1977635473012924,0.8983968496322632,285.3200378417969,284.95001220703125,301.45001220703125,297.419677734375,298.9815673828125,297.19293212890625,285.3282165527344,1.0,0.5177279114723206,0.6041043400764465,0.6041043400764465,1.0,1.0,-2.8091354370117188,1.1758314371109009,1.633303999900818,0.5385514497756958,1.0,1.0,0.0,110.54290771484376,98.0,69752.7265625,0.0,1789.644287109375,1.0,278.1500244140625,283.55938720703125,300.4057922363281,304.8092956542969,293.1499938964844,293.1499938964844,278.45001220703125,29266.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81784987449646,1.0,0.0,0.0,3.1635043621063232,3.163522720336914,6.67775054807862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.400390625,0.0,1012.6129150390624,1895.4371337890625,0.0,2635.661376953125,0.8176167607307434,1.0,0.0,3.0,1.0,0.0
17758800,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.8680512309074402,0.3251652121543884,0.2938744127750397,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9951558709144592,0.4869238436222076,0.461040586233139,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.9551283717155457,0.4251206517219543,0.2977796196937561,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.942257821559906,0.4094635546207428,0.3886652588844299,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7392875552177429,0.1977635473012924,0.8983968496322632,285.3200378417969,284.95001220703125,301.45001220703125,297.419677734375,298.9815673828125,297.19293212890625,285.3282165527344,1.0,0.5177279114723206,0.6041043400764465,0.6041043400764465,1.0,1.0,-2.8091354370117188,1.1758314371109009,1.633303999900818,0.5385514497756958,1.0,1.0,0.0,110.54290771484376,98.0,69752.7265625,0.0,1789.644287109375,1.0,278.1500244140625,283.55938720703125,300.4057922363281,304.8092956542969,293.1499938964844,293.1499938964844,278.45001220703125,29266.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81784987449646,1.0,0.0,0.0,3.1635043621063232,3.163522720336914,6.67775054807862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.400390625,0.0,1012.6129150390624,1895.4371337890625,0.0,2635.661376953125,0.8176167607307434,1.0,0.0,3.0,1.0,0.0
17758860,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8880362510681152,0.3287293910980224,0.2963178753852844,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.4945574700832367,0.4435469210147857,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9770386815071106,0.4299297332763672,0.300516664981842,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9651400446891784,0.4136197566986084,0.3916798532009125,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7571520209312439,0.2022150158882141,0.9129672050476074,284.96026611328125,284.95001220703125,301.50390625,297.4396057128906,299.0292663574219,297.2400207519531,284.9610290527344,1.0,0.5148407816886902,0.6023367643356323,0.6023367643356323,1.0,1.0,-2.815465450286865,1.1769781112670898,1.638487458229065,0.5380331873893738,0.941679298877716,0.941679298877716,0.0,104.19625091552734,116.0,70664.21875,0.0,1768.9390869140625,1.0,278.440185546875,283.1956481933594,300.4444885253906,304.9881896972656,293.1499938964844,293.1499938964844,278.1499938964844,31321.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173654675483704,1.0,0.0,0.0,3.5505363941192627,3.550558567047119,8.411651037931733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0693359375,0.0,1391.2454833984375,1895.4371337890625,0.0,2631.179443359375,0.8787468671798706,1.0,0.0,3.0,1.0,0.0
17758920,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8880362510681152,0.3287293910980224,0.2963178753852844,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.4945574700832367,0.4435469210147857,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9770386815071106,0.4299297332763672,0.300516664981842,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9651400446891784,0.4136197566986084,0.3916798532009125,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7571520209312439,0.2022150158882141,0.9129672050476074,284.96026611328125,284.95001220703125,301.50390625,297.4396057128906,299.0292663574219,297.2400207519531,284.9610290527344,1.0,0.5148407816886902,0.6023367643356323,0.6023367643356323,1.0,1.0,-2.815465450286865,1.1769781112670898,1.638487458229065,0.5380331873893738,0.941679298877716,0.941679298877716,0.0,104.19625091552734,116.0,70664.21875,0.0,1768.9390869140625,1.0,278.440185546875,283.1956481933594,300.4444885253906,304.9881896972656,293.1499938964844,293.1499938964844,278.1499938964844,31321.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173654675483704,1.0,0.0,0.0,3.5505363941192627,3.550558567047119,8.411651037931733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0693359375,0.0,1391.2454833984375,1895.4371337890625,0.0,2631.179443359375,0.8787468671798706,1.0,0.0,3.0,1.0,0.0
17758980,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.8880860209465027,0.3305235505104065,0.2979661524295807,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.9990000128746032,0.5018284916877747,0.4459410905838012,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.9775933623313904,0.433045893907547,0.3027010262012481,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.9653823971748352,0.4160798490047455,0.394087553024292,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.7595940828323364,0.2051033675670623,0.9269618988037108,285.48638916015625,284.95001220703125,301.5586853027344,297.45367431640625,299.0702819824219,297.2729797363281,285.6930236816406,1.0,0.5201122164726257,0.6005692481994629,0.6005692481994629,1.0,1.0,-2.842627048492432,1.1875802278518677,1.655046820640564,0.5421794652938843,1.0,1.0,0.0,105.75202941894533,134.0,66475.9453125,0.0,1818.5003662109373,1.0,278.160888671875,283.8901062011719,300.45166015625,304.7400207519531,293.1499938964844,293.1499938964844,278.45001220703125,42831.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821536123752594,1.0,0.0,0.0,2.7297632694244385,2.729780673980713,4.972139322489966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.6875,0.0,768.3330688476562,1895.4371337890625,0.0,2669.80615234375,0.7832473516464233,1.0,0.0,3.0,1.0,0.0
17759040,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.8880860209465027,0.3305235505104065,0.2979661524295807,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.9990000128746032,0.5018284916877747,0.4459410905838012,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.9775933623313904,0.433045893907547,0.3027010262012481,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.9653823971748352,0.4160798490047455,0.394087553024292,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.7595940828323364,0.2051033675670623,0.9269618988037108,285.48638916015625,284.95001220703125,301.5586853027344,297.45367431640625,299.0702819824219,297.2729797363281,285.6930236816406,1.0,0.5201122164726257,0.6005692481994629,0.6005692481994629,1.0,1.0,-2.842627048492432,1.1875802278518677,1.655046820640564,0.5421794652938843,1.0,1.0,0.0,105.75202941894533,134.0,66475.9453125,0.0,1818.5003662109373,1.0,278.160888671875,283.8901062011719,300.45166015625,304.7400207519531,293.1499938964844,293.1499938964844,278.45001220703125,42831.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821536123752594,1.0,0.0,0.0,2.7297632694244385,2.729780673980713,4.972139322489966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.6875,0.0,768.3330688476562,1895.4371337890625,0.0,2669.80615234375,0.7832473516464233,1.0,0.0,3.0,1.0,0.0
17759100,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8853561282157898,0.33234503865242,0.2996062338352203,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9990000128746032,0.5053987503051758,0.452447235584259,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.974985122680664,0.4356153309345245,0.3044665455818176,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9621952176094056,0.418083906173706,0.3959728181362152,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7580757141113281,0.2067773938179016,0.9347662925720216,285.1156921386719,284.95001220703125,301.5863952636719,297.4586181640625,299.0933837890625,297.2930908203125,285.10797119140625,1.0,0.5250339508056641,0.5996854901313782,0.5996854901313782,1.0,1.0,-2.866171836853028,1.197382926940918,1.668789029121399,0.5465342402458191,1.0,1.0,0.0,108.18474578857422,134.0,71415.0,0.0,1867.4483642578125,1.0,278.39306640625,283.30816650390625,300.44305419921875,304.97235107421875,293.1499938964844,293.1499938964844,278.45001220703125,27249.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177378177642822,1.0,0.0,0.0,3.475328207015991,3.475348949432373,8.059070637500554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.115234375,0.0,1285.043701171875,1895.4371337890625,0.0,2634.624267578125,0.8593196868896484,1.0,0.0,3.0,1.0,0.0
17759160,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8781684041023254,0.3326440751552582,0.3003793358802795,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.5066797733306885,0.4645944833755493,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9678601026535034,0.4366633296012878,0.3055852353572845,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.954215943813324,0.4187946021556854,0.3971186280250549,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7530770897865295,0.2076854407787323,0.9405339956283568,285.0678405761719,284.95001220703125,301.6142883300781,297.4622802734375,299.10467529296875,297.2932434082031,285.0648193359375,1.0,0.5310431122779846,0.598520815372467,0.598520815372467,1.0,1.0,-2.8913509845733643,1.207605481147766,1.683745503425598,0.551102876663208,1.0,1.0,0.0,112.1097183227539,152.0,72314.9296875,0.0,1927.1361083984373,1.0,278.4407043457031,283.2598876953125,300.47412109375,305.1064147949219,293.1499938964844,293.1499938964844,278.1499938964844,29066.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203964233398438,1.0,0.0,0.0,3.591111660003662,3.5911338329315186,8.60500449562096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.1650390625,0.0,1417.5931396484375,1895.4371337890625,0.0,2659.242431640625,0.8866732716560364,1.0,0.0,3.0,1.0,0.0
17759220,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.850027859210968,0.3326484262943268,0.3009785115718841,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9825220108032228,0.5061226487159729,0.4800324738025665,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9349052906036376,0.4381130933761596,0.3070617020130157,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.919610857963562,0.4195175468921661,0.3984652757644653,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7317096590995789,0.2087404727935791,0.9486737847328186,284.92755126953125,284.95001220703125,301.67059326171875,297.4657592773437,299.1150817871094,297.2743530273437,284.9092712402344,1.0,0.5441347360610962,0.5961915254592896,0.5961915254592896,1.0,1.0,-2.923314094543457,1.2195147275924685,1.7037994861602783,0.5564133524894714,0.7158749103546143,0.7158749103546143,0.0,126.1591339111328,170.0,74369.8515625,0.0,2049.853515625,1.0,278.15850830078125,283.06646728515625,300.5036926269531,305.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,31581.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310076594352722,1.0,0.0,0.0,3.636140108108521,3.636163234710693,8.822151471576944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.6181640625,0.0,1484.8702392578125,1895.4371337890625,0.0,2757.827880859375,0.8961182236671448,1.0,0.0,3.0,1.0,0.0
17759280,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.850027859210968,0.3326484262943268,0.3009785115718841,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9825220108032228,0.5061226487159729,0.4800324738025665,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9349052906036376,0.4381130933761596,0.3070617020130157,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.919610857963562,0.4195175468921661,0.3984652757644653,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7317096590995789,0.2087404727935791,0.9486737847328186,284.92755126953125,284.95001220703125,301.67059326171875,297.4657592773437,299.1150817871094,297.2743530273437,284.9092712402344,1.0,0.5441347360610962,0.5961915254592896,0.5961915254592896,1.0,1.0,-2.923314094543457,1.2195147275924685,1.7037994861602783,0.5564133524894714,0.7158749103546143,0.7158749103546143,0.0,126.1591339111328,170.0,74369.8515625,0.0,2049.853515625,1.0,278.15850830078125,283.06646728515625,300.5036926269531,305.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,31581.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310076594352722,1.0,0.0,0.0,3.636140108108521,3.636163234710693,8.822151471576944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.6181640625,0.0,1484.8702392578125,1895.4371337890625,0.0,2757.827880859375,0.8961182236671448,1.0,0.0,3.0,1.0,0.0
17759340,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8224380612373352,0.3329153060913086,0.3018500506877899,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9486482739448548,0.5071362257003784,0.4812469780445099,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8996897339820862,0.4398846924304962,0.3087670505046844,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8861125707626343,0.4203517735004425,0.399927020072937,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7085317373275757,0.2094910144805908,0.955538809299469,285.0871887207031,284.95001220703125,301.7275695800781,297.4645690917969,299.1303405761719,297.26470947265625,285.099853515625,1.0,0.5569969415664673,0.5938622355461121,0.5938622355461121,1.0,1.0,-2.9384119510650635,1.2238224744796753,1.7145895957946775,0.5571319460868835,1.0,1.0,0.0,143.71600341796875,188.0,73707.1875,0.0,2162.91162109375,1.0,278.1502685546875,283.2608642578125,300.4739685058594,305.2304382324219,293.1499938964844,293.1499938964844,278.1499938964844,32551.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320333957672119,1.0,0.0,0.0,3.474107265472412,3.4741289615631104,8.053408464547829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.3271484375,0.0,1321.5859375,1895.4371337890625,0.0,2767.382568359375,0.8781129717826843,1.0,0.0,3.0,1.0,0.0
17759400,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8224380612373352,0.3329153060913086,0.3018500506877899,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9486482739448548,0.5071362257003784,0.4812469780445099,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8996897339820862,0.4398846924304962,0.3087670505046844,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8861125707626343,0.4203517735004425,0.399927020072937,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7085317373275757,0.2094910144805908,0.955538809299469,285.0871887207031,284.95001220703125,301.7275695800781,297.4645690917969,299.1303405761719,297.26470947265625,285.099853515625,1.0,0.5569969415664673,0.5938622355461121,0.5938622355461121,1.0,1.0,-2.9384119510650635,1.2238224744796753,1.7145895957946775,0.5571319460868835,1.0,1.0,0.0,143.71600341796875,188.0,73707.1875,0.0,2162.91162109375,1.0,278.1502685546875,283.2608642578125,300.4739685058594,305.2304382324219,293.1499938964844,293.1499938964844,278.1499938964844,32551.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320333957672119,1.0,0.0,0.0,3.474107265472412,3.4741289615631104,8.053408464547829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.3271484375,0.0,1321.5859375,1895.4371337890625,0.0,2767.382568359375,0.8781129717826843,1.0,0.0,3.0,1.0,0.0
17759460,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7989290952682495,0.3331104815006256,0.3026711046695709,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9175937175750732,0.508897602558136,0.4834461808204651,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8737766742706299,0.4416687488555908,0.3104916214942932,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8603410124778748,0.4210990965366363,0.4013153314590454,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.687490701675415,0.2100207358598709,0.9613367915153505,284.9352111816406,284.95001220703125,301.7850952148437,297.458984375,299.1477355957031,297.2597351074219,284.92291259765625,1.0,0.5698012113571167,0.591195285320282,0.591195285320282,1.0,1.0,-2.9527506828308105,1.2273505926132202,1.7253999710083008,0.5572870373725891,0.7773680090904236,0.7773680090904236,0.0,161.7484893798828,206.0,74781.0625,0.0,2278.540283203125,1.0,278.1500244140625,283.0648498535156,300.4699401855469,305.3317565917969,293.1499938964844,293.1499938964844,278.1499938964844,31762.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339269161224365,1.0,0.0,0.0,3.644243478775024,3.644266843795776,8.86151724444062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.759765625,0.0,1495.1160888671875,1895.4371337890625,0.0,2785.03076171875,0.8980148434638977,1.0,0.0,3.0,1.0,0.0
17759520,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7989290952682495,0.3331104815006256,0.3026711046695709,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9175937175750732,0.508897602558136,0.4834461808204651,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8737766742706299,0.4416687488555908,0.3104916214942932,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8603410124778748,0.4210990965366363,0.4013153314590454,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.687490701675415,0.2100207358598709,0.9613367915153505,284.9352111816406,284.95001220703125,301.7850952148437,297.458984375,299.1477355957031,297.2597351074219,284.92291259765625,1.0,0.5698012113571167,0.591195285320282,0.591195285320282,1.0,1.0,-2.9527506828308105,1.2273505926132202,1.7253999710083008,0.5572870373725891,0.7773680090904236,0.7773680090904236,0.0,161.7484893798828,206.0,74781.0625,0.0,2278.540283203125,1.0,278.1500244140625,283.0648498535156,300.4699401855469,305.3317565917969,293.1499938964844,293.1499938964844,278.1499938964844,31762.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339269161224365,1.0,0.0,0.0,3.644243478775024,3.644266843795776,8.86151724444062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.759765625,0.0,1495.1160888671875,1895.4371337890625,0.0,2785.03076171875,0.8980148434638977,1.0,0.0,3.0,1.0,0.0
17759580,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7783817648887634,0.3332399129867553,0.30338916182518,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.893781840801239,0.5108731389045715,0.4858801364898681,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8529025912284851,0.4434839189052582,0.312198281288147,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8397411704063416,0.4217792153358459,0.4026033878326416,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6698912978172302,0.2104137688875198,0.9664088487625122,285.08807373046875,284.95001220703125,301.8431701660156,297.4494934082031,299.1654968261719,297.25543212890625,285.0672302246094,1.0,0.5824393630027771,0.5885282754898071,0.5885282754898071,1.0,1.0,-2.9662368297576904,1.230390548706055,1.7358462810516355,0.5572572350502014,1.0,1.0,0.0,180.1044158935547,209.0,74831.234375,0.0,2395.3544921875,1.0,278.1499938964844,283.199462890625,300.4518127441406,305.2673645019531,293.1499938964844,293.1499938964844,278.1499938964844,31055.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347204923629761,1.0,0.0,0.0,3.5858891010284424,3.585911750793457,8.579994528190582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.958984375,0.0,1426.6580810546875,1895.4371337890625,0.0,2792.43115234375,0.894158661365509,1.0,0.0,3.0,1.0,0.0
17759640,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7783817648887634,0.3332399129867553,0.30338916182518,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.893781840801239,0.5108731389045715,0.4858801364898681,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8529025912284851,0.4434839189052582,0.312198281288147,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8397411704063416,0.4217792153358459,0.4026033878326416,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6698912978172302,0.2104137688875198,0.9664088487625122,285.08807373046875,284.95001220703125,301.8431701660156,297.4494934082031,299.1654968261719,297.25543212890625,285.0672302246094,1.0,0.5824393630027771,0.5885282754898071,0.5885282754898071,1.0,1.0,-2.9662368297576904,1.230390548706055,1.7358462810516355,0.5572572350502014,1.0,1.0,0.0,180.1044158935547,209.0,74831.234375,0.0,2395.3544921875,1.0,278.1499938964844,283.199462890625,300.4518127441406,305.2673645019531,293.1499938964844,293.1499938964844,278.1499938964844,31055.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347204923629761,1.0,0.0,0.0,3.5858891010284424,3.585911750793457,8.579994528190582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.958984375,0.0,1426.6580810546875,1895.4371337890625,0.0,2792.43115234375,0.894158661365509,1.0,0.0,3.0,1.0,0.0
17759700,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7719671130180359,0.333181232213974,0.3037025034427643,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8867809772491455,0.5117852687835693,0.4871095716953277,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8466811776161194,0.4443093240261078,0.3130479156970978,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.833452045917511,0.4220129549503326,0.4031876921653747,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6644627451896667,0.210538163781166,0.9684601426124572,285.016357421875,284.95001220703125,301.8723449707031,297.443359375,299.174072265625,297.2528991699219,285.0640563964844,1.0,0.5868273377418518,0.5871948003768921,0.5871948003768921,1.0,1.0,-2.972285747528076,1.2315584421157837,1.7407273054122925,0.5571304559707642,1.0,1.0,0.0,186.758529663086,209.0,73103.8984375,0.0,2440.0771484375,1.0,278.1499938964844,283.212890625,300.45123291015625,305.25152587890625,293.1499938964844,293.1499938964844,278.1499938964844,41058.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360661268234253,1.0,0.0,0.0,3.4107182025909424,3.410740852355957,7.762203040329041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.9736328125,0.0,1318.259521484375,1895.4371337890625,0.0,2804.984375,0.8671392202377319,1.0,0.0,3.0,1.0,0.0
17759760,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7672743797302246,0.3332768082618713,0.3039745390415191,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8817702531814575,0.5128631591796875,0.4883124232292175,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.842278778553009,0.445315271615982,0.3138823807239532,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8288692831993103,0.4223726689815521,0.4037227034568786,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6605252027511597,0.2107219994068145,0.9702237844467164,284.9195556640625,284.95001220703125,301.9016418457031,297.4364013671875,299.1838684082031,297.25201416015625,284.9246826171875,1.0,0.5904955863952637,0.5860465168952942,0.5860465168952942,1.0,1.0,-2.977824211120605,1.2326871156692505,1.7451372146606443,0.5570414662361145,0.6693357229232788,0.6693357229232788,0.0,191.99562072753903,197.0,74319.8515625,0.0,2476.83837890625,1.0,278.1499938964844,283.05584716796875,300.4476928710937,305.3310852050781,293.1499938964844,293.1499938964844,278.45001220703125,41301.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369943499565125,1.0,0.0,0.0,3.5898749828338623,3.5898993015289307,8.599078569204721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.88671875,0.0,1506.314697265625,1895.4371337890625,0.0,2813.646728515625,0.8801338076591492,1.0,0.0,3.0,1.0,0.0
17759820,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7665762305259705,0.3339319825172424,0.3044273257255554,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8817958831787109,0.515260636806488,0.4904159307479858,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8424161076545715,0.4476281106472015,0.3153700232505798,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8283402919769287,0.4234268069267273,0.404594749212265,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6600995659828186,0.2112825065851211,0.9724900722503662,285.05535888671875,284.95001220703125,301.95343017578125,297.4222717285156,299.2037353515625,297.2548828125,285.05242919921875,1.0,0.5919899344444275,0.5840255618095398,0.5840255618095398,1.0,1.0,-2.9864580631256104,1.2341512441635132,1.7523068189620972,0.5567085146903992,1.0,1.0,0.0,193.47537231445312,197.0,74357.0,0.0,2500.357177734375,1.0,278.4371337890625,283.19366455078125,300.41656494140625,305.2008361816406,293.1499938964844,293.1499938964844,278.45001220703125,31432.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333505392074585,1.0,0.0,0.0,3.7399394512176514,3.7399635314941406,9.333025445812382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.048828125,0.0,1600.5340576171875,1895.4371337890625,0.0,2779.65771484375,0.9224849343299866,1.0,0.0,3.0,1.0,0.0
