time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7668958902359009,0.3339786827564239,0.3044808208942413,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.882289469242096,0.5155450701713562,0.4906948208808899,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8428704142570496,0.447900652885437,0.3155685365200043,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8286874890327454,0.4235375523567199,0.404706597328186,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6604059934616089,0.2113470733165741,0.9727634787559508,285.045654296875,284.95001220703125,301.96051025390625,297.420166015625,299.20623779296875,297.25494384765625,285.0419311523437,1.0,0.5919538736343384,0.5837499499320984,0.5837499499320984,1.0,1.0,-2.987560272216797,1.2343119382858276,1.7532483339309692,0.5566558837890625,1.0,1.0,0.0,193.2298889160156,185.0,74439.953125,0.0,2501.154296875,1.0,278.4418029785156,283.1824951171875,300.4193420410156,305.2197570800781,293.1499938964844,293.1499938964844,278.1499938964844,31744.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337597250938416,1.0,0.0,0.0,3.757530450820923,3.757554769515991,9.42102815315593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.8759765625,0.0,1623.3438720703125,1895.4371337890625,0.0,2783.471923828125,0.9260947108268738,1.0,0.0,3.0,1.0,0.0
17759940,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7714604735374451,0.3341213762760162,0.30450639128685,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8887706995010376,0.5176430344581604,0.4925638437271118,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8487446904182434,0.4499116837978363,0.3168868720531463,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8335739970207214,0.4242139160633087,0.4052332937717438,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.6646932363510132,0.2117582112550735,0.9738904237747192,284.9208068847656,284.95001220703125,302.0196533203125,297.401123046875,299.2254638671875,297.2530822753906,284.9076843261719,1.0,0.5899152755737305,0.5814534425735474,0.5814534425735474,1.0,1.0,-2.993413209915161,1.2341411113739014,1.7592719793319702,0.5553719997406006,0.6848722100257874,0.6848722100257874,0.0,188.794189453125,173.0,75339.8515625,0.0,2489.40625,1.0,278.1577453613281,283.0223999023437,300.4211730957031,305.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,34065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402124047279358,1.0,0.0,0.0,3.707797288894653,3.707821369171143,9.17329202820838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.3544921875,0.0,1583.721923828125,1895.4371337890625,0.0,2843.699951171875,0.9119709730148317,1.0,0.0,3.0,1.0,0.0
17760000,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7714604735374451,0.3341213762760162,0.30450639128685,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8887706995010376,0.5176430344581604,0.4925638437271118,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8487446904182434,0.4499116837978363,0.3168868720531463,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8335739970207214,0.4242139160633087,0.4052332937717438,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.6646932363510132,0.2117582112550735,0.9738904237747192,284.9208068847656,284.95001220703125,302.0196533203125,297.401123046875,299.2254638671875,297.2530822753906,284.9076843261719,1.0,0.5899152755737305,0.5814534425735474,0.5814534425735474,1.0,1.0,-2.993413209915161,1.2341411113739014,1.7592719793319702,0.5553719997406006,0.6848722100257874,0.6848722100257874,0.0,188.794189453125,173.0,75339.8515625,0.0,2489.40625,1.0,278.1577453613281,283.0223999023437,300.4211730957031,305.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,34065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402124047279358,1.0,0.0,0.0,3.707797288894653,3.707821369171143,9.17329202820838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.3544921875,0.0,1583.721923828125,1895.4371337890625,0.0,2843.699951171875,0.9119709730148317,1.0,0.0,3.0,1.0,0.0
17760060,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.779679536819458,0.3344456553459167,0.3044628500938415,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8995115756988525,0.5198958516120911,0.4943283200263977,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8585624098777771,0.4521259665489197,0.3181564807891845,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8421015739440918,0.4250170290470123,0.4056478440761566,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6721944212913513,0.2122615724802017,0.9745714664459229,285.0751953125,284.95001220703125,302.0790100097656,297.3797607421875,299.2455749511719,297.2525329589844,285.0677795410156,1.0,0.5858917832374573,0.5792447924613953,0.5792447924613953,1.0,1.0,-2.9983279705047607,1.2336084842681885,1.7647196054458618,0.5539265871047974,1.0,1.0,0.0,181.053466796875,161.0,74872.8984375,0.0,2458.962890625,1.0,278.1502380371094,283.1805114746094,300.3796691894531,305.2138061523437,293.1499938964844,293.1499938964844,278.1499938964844,32187.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395957350730896,1.0,0.0,0.0,3.593820571899414,3.593843460083008,8.617991511528089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.001953125,0.0,1443.4759521484375,1895.4371337890625,0.0,2837.9384765625,0.8992611169815063,1.0,0.0,3.0,1.0,0.0
17760120,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.779679536819458,0.3344456553459167,0.3044628500938415,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8995115756988525,0.5198958516120911,0.4943283200263977,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8585624098777771,0.4521259665489197,0.3181564807891845,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8421015739440918,0.4250170290470123,0.4056478440761566,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6721944212913513,0.2122615724802017,0.9745714664459229,285.0751953125,284.95001220703125,302.0790100097656,297.3797607421875,299.2455749511719,297.2525329589844,285.0677795410156,1.0,0.5858917832374573,0.5792447924613953,0.5792447924613953,1.0,1.0,-2.9983279705047607,1.2336084842681885,1.7647196054458618,0.5539265871047974,1.0,1.0,0.0,181.053466796875,161.0,74872.8984375,0.0,2458.962890625,1.0,278.1502380371094,283.1805114746094,300.3796691894531,305.2138061523437,293.1499938964844,293.1499938964844,278.1499938964844,32187.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395957350730896,1.0,0.0,0.0,3.593820571899414,3.593843460083008,8.617991511528089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.001953125,0.0,1443.4759521484375,1895.4371337890625,0.0,2837.9384765625,0.8992611169815063,1.0,0.0,3.0,1.0,0.0
17760180,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7908380627632141,0.33473601937294,0.3043983578681946,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9142327308654784,0.5220870971679688,0.4960491359233856,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.871728777885437,0.4543354511260986,0.3194324672222137,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.85368812084198,0.4257705509662628,0.4060103297233581,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6823198199272156,0.2127601504325866,0.9750370383262634,284.9200134277344,284.95001220703125,302.13848876953125,297.3564147949219,299.2657775878906,297.25244140625,284.9204406738281,1.0,0.5807420015335083,0.5770361423492432,0.5770361423492432,1.0,1.0,-3.002847909927368,1.232862949371338,1.7699849605560305,0.5523205399513245,0.6755847334861755,0.6755847334861755,0.0,171.42669677734375,149.0,74618.8203125,0.0,2418.02978515625,1.0,278.1500244140625,283.02862548828125,300.363525390625,305.256103515625,293.1499938964844,293.1499938964844,278.45001220703125,39024.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408456444740295,1.0,0.0,0.0,3.635585784912109,3.6356101036071777,8.819461640996451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.828125,0.0,1539.7332763671875,1895.4371337890625,0.0,2849.616943359375,0.8919385671615601,1.0,0.0,3.0,1.0,0.0
17760240,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7908380627632141,0.33473601937294,0.3043983578681946,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9142327308654784,0.5220870971679688,0.4960491359233856,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.871728777885437,0.4543354511260986,0.3194324672222137,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.85368812084198,0.4257705509662628,0.4060103297233581,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6823198199272156,0.2127601504325866,0.9750370383262634,284.9200134277344,284.95001220703125,302.13848876953125,297.3564147949219,299.2657775878906,297.25244140625,284.9204406738281,1.0,0.5807420015335083,0.5770361423492432,0.5770361423492432,1.0,1.0,-3.002847909927368,1.232862949371338,1.7699849605560305,0.5523205399513245,0.6755847334861755,0.6755847334861755,0.0,171.42669677734375,149.0,74618.8203125,0.0,2418.02978515625,1.0,278.1500244140625,283.02862548828125,300.363525390625,305.256103515625,293.1499938964844,293.1499938964844,278.45001220703125,39024.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408456444740295,1.0,0.0,0.0,3.635585784912109,3.6356101036071777,8.819461640996451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.828125,0.0,1539.7332763671875,1895.4371337890625,0.0,2849.616943359375,0.8919385671615601,1.0,0.0,3.0,1.0,0.0
17760300,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7975785136222839,0.335270494222641,0.3044268488883972,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9236029386520386,0.5235775709152222,0.4969681799411773,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8796766996383667,0.4558627903461456,0.3201300799846649,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8607607483863831,0.4264778792858124,0.4062392115592956,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.688418447971344,0.2131890803575515,0.9753774404525756,285.0790710449219,284.95001220703125,302.16827392578125,297.3441772460937,299.2780456542969,297.2560119628906,285.07257080078125,1.0,0.5779302716255188,0.5759317874908447,0.5759317874908447,1.0,1.0,-3.005504846572876,1.2326558828353882,1.7728488445281982,0.551550030708313,1.0,1.0,0.0,166.11495971679688,149.0,74160.2734375,0.0,2395.690185546875,1.0,278.3983459472656,283.1899719238281,300.3212280273437,305.05133056640625,293.1499938964844,293.1499938964844,278.45001220703125,31048.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366087079048157,1.0,0.0,0.0,3.699863910675049,3.699887752532959,9.134080301009816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.8310546875,0.0,1551.802490234375,1895.4371337890625,0.0,2810.04736328125,0.91298907995224,1.0,0.0,3.0,1.0,0.0
17760360,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8054707050323486,0.3356532156467438,0.3046600222587585,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9345459938049316,0.5249164700508118,0.498108297586441,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8889482617378235,0.4572429656982422,0.3210010826587677,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8691105246543884,0.4270805418491363,0.40666264295578,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6955320239067078,0.2135892808437347,0.9762435555458068,285.0439453125,284.95001220703125,302.19805908203125,297.3315734863281,299.2897033691406,297.2584228515625,285.041259765625,1.0,0.5750979781150818,0.5748754143714905,0.5748754143714905,1.0,1.0,-3.0097548961639404,1.2331916093826294,1.776563286781311,0.551256537437439,1.0,1.0,0.0,160.4503173828125,137.0,74346.7421875,0.0,2374.39794921875,1.0,278.4425048828125,283.1617126464844,300.32830810546875,305.1249694824219,293.1499938964844,293.1499938964844,278.1499938964844,32009.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837223470211029,1.0,0.0,0.0,3.768776178359986,3.768800735473633,9.477504363530898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.1064453125,0.0,1638.544677734375,1895.4371337890625,0.0,2815.78564453125,0.9290046095848083,1.0,0.0,3.0,1.0,0.0
17760420,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8210852146148682,0.3359944522380829,0.3046234548091888,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9567916393280028,0.527149498462677,0.4998492300510406,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9088040590286256,0.4595991671085357,0.3223640918731689,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8871086835861206,0.4279025197029114,0.4070690274238586,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7104384303092957,0.2141831964254379,0.9769840836524964,284.92108154296875,284.95001220703125,302.25762939453125,297.3056640625,299.3100891113281,297.2587890625,284.9085998535156,1.0,0.5690730810165405,0.5727626085281372,0.5727626085281372,1.0,1.0,-3.0148227214813232,1.2327126264572144,1.7821099758148191,0.5498685836791992,0.6876323223114014,0.6876323223114014,0.0,149.29505920410156,125.0,75199.6796875,0.0,2326.30078125,1.0,278.1576538085937,283.0030212402344,300.3247375488281,305.2584533691406,293.1499938964844,293.1499938964844,278.1499938964844,34371.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843512773513794,1.0,0.0,0.0,3.71474814414978,3.7147724628448486,9.20771867640724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.826171875,0.0,1593.9998779296875,1895.4371337890625,0.0,2874.55224609375,0.913527250289917,1.0,0.0,3.0,1.0,0.0
17760480,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8210852146148682,0.3359944522380829,0.3046234548091888,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9567916393280028,0.527149498462677,0.4998492300510406,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9088040590286256,0.4595991671085357,0.3223640918731689,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8871086835861206,0.4279025197029114,0.4070690274238586,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7104384303092957,0.2141831964254379,0.9769840836524964,284.92108154296875,284.95001220703125,302.25762939453125,297.3056640625,299.3100891113281,297.2587890625,284.9085998535156,1.0,0.5690730810165405,0.5727626085281372,0.5727626085281372,1.0,1.0,-3.0148227214813232,1.2327126264572144,1.7821099758148191,0.5498685836791992,0.6876323223114014,0.6876323223114014,0.0,149.29505920410156,125.0,75199.6796875,0.0,2326.30078125,1.0,278.1576538085937,283.0030212402344,300.3247375488281,305.2584533691406,293.1499938964844,293.1499938964844,278.1499938964844,34371.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843512773513794,1.0,0.0,0.0,3.71474814414978,3.7147724628448486,9.20771867640724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.826171875,0.0,1593.9998779296875,1895.4371337890625,0.0,2874.55224609375,0.913527250289917,1.0,0.0,3.0,1.0,0.0
17760540,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.838966965675354,0.3364572525024414,0.3045724928379059,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9798712730407716,0.5294883847236633,0.501553475856781,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9348549842834472,0.462128221988678,0.3237448334693908,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9089707732200624,0.4288078844547272,0.4074389040470123,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.72653728723526,0.2148165106773376,0.9776006937026978,285.06964111328125,284.95001220703125,302.3171081542969,297.2790832519531,299.3307189941406,297.25982666015625,285.06005859375,1.0,0.5628032684326172,0.5706498026847839,0.5706498026847839,1.0,1.0,-3.019658327102661,1.2320829629898071,1.787575364112854,0.5484232306480408,1.0,1.0,0.0,137.8420867919922,113.0,74780.9375,0.0,2276.08544921875,1.0,278.15020751953125,283.1513061523437,300.27880859375,305.1078796386719,293.1499938964844,293.1499938964844,278.1499938964844,32168.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428776860237122,1.0,0.0,0.0,3.609954833984375,3.609977960586548,8.695545830050833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.9287109375,0.0,1460.7186279296875,1895.4371337890625,0.0,2868.61279296875,0.9020408391952516,1.0,0.0,3.0,1.0,0.0
17760600,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.838966965675354,0.3364572525024414,0.3045724928379059,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9798712730407716,0.5294883847236633,0.501553475856781,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9348549842834472,0.462128221988678,0.3237448334693908,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9089707732200624,0.4288078844547272,0.4074389040470123,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.72653728723526,0.2148165106773376,0.9776006937026978,285.06964111328125,284.95001220703125,302.3171081542969,297.2790832519531,299.3307189941406,297.25982666015625,285.06005859375,1.0,0.5628032684326172,0.5706498026847839,0.5706498026847839,1.0,1.0,-3.019658327102661,1.2320829629898071,1.787575364112854,0.5484232306480408,1.0,1.0,0.0,137.8420867919922,113.0,74780.9375,0.0,2276.08544921875,1.0,278.15020751953125,283.1513061523437,300.27880859375,305.1078796386719,293.1499938964844,293.1499938964844,278.1499938964844,32168.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428776860237122,1.0,0.0,0.0,3.609954833984375,3.609977960586548,8.695545830050833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.9287109375,0.0,1460.7186279296875,1895.4371337890625,0.0,2868.61279296875,0.9020408391952516,1.0,0.0,3.0,1.0,0.0
17760660,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8603018522262573,0.3368247449398041,0.3045412600040436,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.5317441821098328,0.5006901025772095,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9636505246162416,0.4646019339561462,0.3251755237579345,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9370171427726746,0.429612785577774,0.4078092575073242,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7445080876350403,0.2153880447149276,0.9781988263130188,284.9205627441406,284.95001220703125,302.3764343261719,297.2523193359375,299.3507080078125,297.2606506347656,284.9247131347656,1.0,0.5562425255775452,0.5685176253318787,0.5685176253318787,1.0,1.0,-3.021922826766968,1.230226755142212,1.7916961908340454,0.5464937090873718,0.679166316986084,0.679166316986084,0.0,126.60761260986328,116.0,74236.8828125,0.0,2221.92333984375,1.0,278.1500244140625,283.0137023925781,300.2593078613281,305.1374816894531,293.1499938964844,293.1499938964844,278.45001220703125,41005.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441362380981445,1.0,0.0,0.0,3.619960784912109,3.619985580444336,8.743816692913242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.7119140625,0.0,1537.1461181640625,1895.4371337890625,0.0,2880.3837890625,0.8880566358566284,1.0,0.0,3.0,1.0,0.0
17760720,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8603018522262573,0.3368247449398041,0.3045412600040436,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.5317441821098328,0.5006901025772095,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9636505246162416,0.4646019339561462,0.3251755237579345,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9370171427726746,0.429612785577774,0.4078092575073242,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7445080876350403,0.2153880447149276,0.9781988263130188,284.9205627441406,284.95001220703125,302.3764343261719,297.2523193359375,299.3507080078125,297.2606506347656,284.9247131347656,1.0,0.5562425255775452,0.5685176253318787,0.5685176253318787,1.0,1.0,-3.021922826766968,1.230226755142212,1.7916961908340454,0.5464937090873718,0.679166316986084,0.679166316986084,0.0,126.60761260986328,116.0,74236.8828125,0.0,2221.92333984375,1.0,278.1500244140625,283.0137023925781,300.2593078613281,305.1374816894531,293.1499938964844,293.1499938964844,278.45001220703125,41005.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441362380981445,1.0,0.0,0.0,3.619960784912109,3.619985580444336,8.743816692913242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.7119140625,0.0,1537.1461181640625,1895.4371337890625,0.0,2880.3837890625,0.8880566358566284,1.0,0.0,3.0,1.0,0.0
17760780,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8799009919166565,0.3394539654254913,0.304854542016983,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.9990000128746032,0.5387575030326843,0.4687831103801727,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9852527379989624,0.4693993031978607,0.3267926871776581,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9606820940971376,0.4322349727153778,0.4084095060825348,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.760631263256073,0.216187834739685,0.9785192012786864,284.8345642089844,284.95001220703125,302.4293518066406,297.22857666015625,299.3606262207031,297.29949951171875,284.64166259765625,1.0,0.5528197884559631,0.5666085481643677,0.5666085481643677,1.0,1.0,-2.9871597290039062,1.2173082828521729,1.7698514461517334,0.50106281042099,0.1000000014901161,0.1000000014901161,0.0,114.9069366455078,116.0,71424.484375,0.0,2100.8876953125,1.0,278.4382019042969,282.86376953125,300.2148742675781,304.8902587890625,293.1499938964844,293.1499938964844,278.45001220703125,32308.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839314341545105,1.0,0.0,0.0,3.754362344741821,3.7543866634368896,9.405148375662976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.5224609375,0.0,1623.9935302734375,1895.4371337890625,0.0,2835.3095703125,0.9254049062728882,1.0,0.0,3.0,1.0,0.0
17760840,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8722841739654541,0.339311808347702,0.3054647743701935,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.5392953753471375,0.4819431006908417,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9778810143470764,0.4694241285324096,0.3274555206298828,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9517289400100708,0.4322358667850494,0.4089991450309753,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7540220022201538,0.216362863779068,0.9794514775276184,284.84576416015625,284.95001220703125,302.4355163574219,297.225830078125,299.3931884765625,297.301025390625,285.0607604980469,1.0,0.5512489080429077,0.5663854479789734,0.5663854479789734,1.0,1.0,-3.005669116973877,1.22031831741333,1.785350680351257,0.5392833352088928,0.0349405519664287,0.0349405519664287,0.0,120.95252227783205,134.0,58868.63671875,0.0,2164.53466796875,1.0,278.4417419433594,283.18658447265625,300.2051696777344,304.7461242675781,293.1499938964844,293.1499938964844,278.75,140011.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382740020751953,1.0,0.0,0.0,2.446166753768921,2.446199417114258,3.992688846210513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.8583984375,0.0,1082.491943359375,1895.4371337890625,0.0,2825.593505859375,0.5976074934005737,1.0,0.0,3.0,1.0,0.0
17760900,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.8770263195037842,0.3425066769123077,0.3082380294799804,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.9990000128746032,0.5453041791915894,0.478581428527832,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.9825574159622192,0.4737619161605835,0.3304400146007538,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.95656555891037,0.4354510605335235,0.4118886590003967,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.7576342821121216,0.2184118777513504,0.9870011806488036,285.5440673828125,284.95001220703125,302.4649658203125,297.2128601074219,299.4268798828125,297.34051513671875,285.5077209472656,1.0,0.5534211993217468,0.5653193593025208,0.5653193593025208,1.0,1.0,-3.0211102962493896,1.2256243228912354,1.7954859733581543,0.5418015122413635,1.0,1.0,0.0,120.7318115234375,134.0,71269.765625,0.0,2190.581787109375,1.0,278.677001953125,283.5512084960937,300.13641357421875,304.5882263183594,293.1499938964844,293.1499938964844,278.75,27295.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236764669418335,1.0,0.0,0.0,3.470996379852295,3.4710171222686768,8.038991836656351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.79296875,0.0,1281.056884765625,1895.4371337890625,0.0,2689.662353515625,0.8587216138839722,1.0,0.0,3.0,1.0,0.0
17760960,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.8758302330970764,0.3428505361080169,0.3096326291561126,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.9990000128746032,0.5484002828598022,0.4826868772506714,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9816850423812866,0.4751625955104828,0.3322597444057464,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.9551051259040833,0.4363002181053161,0.4136517941951751,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.7570887804031372,0.2192595303058624,0.9932763576507568,285.4155578613281,284.95001220703125,302.49432373046875,297.2001037597656,299.44189453125,297.3478088378906,285.4124755859375,1.0,0.55715012550354,0.5643643140792847,0.5643643140792847,1.0,1.0,-3.039574384689331,1.2324405908584597,1.807133793830872,0.5446823239326477,1.0,1.0,0.0,122.52921295166016,152.0,71769.7109375,0.0,2232.7236328125,1.0,278.7381286621094,283.5224304199219,300.1968994140625,304.77294921875,293.1499938964844,293.1499938964844,278.45001220703125,29048.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275050520896912,1.0,0.0,0.0,3.5900754928588867,3.590097665786743,8.600039222983469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.2470703125,0.0,1416.3553466796875,1895.4371337890625,0.0,2725.232666015625,0.8864239454269409,1.0,0.0,3.0,1.0,0.0
17761020,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.8617438673973083,0.3420860767364502,0.3096101582050323,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.9990000128746032,0.549843966960907,0.5065972208976746,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.968371331691742,0.4766175150871277,0.3337459862232208,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.9387893676757812,0.4364736080169678,0.4145304560661316,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.7467023134231567,0.2198411673307418,0.9986940026283264,285.1481628417969,284.95001220703125,302.5504455566406,297.1765441894531,299.452392578125,297.33087158203125,285.1443176269531,1.0,0.5672008395195007,0.5625305771827698,0.5625305771827698,1.0,1.0,-3.077641010284424,1.2466497421264648,1.830991268157959,0.5505812168121338,1.0,1.0,0.0,130.3887939453125,152.0,74509.1953125,0.0,2342.910400390625,1.0,278.4579467773437,283.21942138671875,300.23095703125,305.0917358398437,293.1499938964844,293.1499938964844,278.45001220703125,31639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415940403938293,1.0,0.0,0.0,3.746636390686035,3.746660709381104,9.366479503114532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.8330078125,0.0,1609.875732421875,1895.4371337890625,0.0,2856.612060546875,0.9237421154975892,1.0,0.0,3.0,1.0,0.0
17761080,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.8609946370124817,0.3420395851135254,0.3095808625221252,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9990000128746032,0.5497826933860779,0.507884681224823,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.9675999283790588,0.4766649901866913,0.3337879776954651,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9378777146339417,0.4364591538906097,0.4145344197750091,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7461282014846802,0.2198445945978164,0.998806357383728,285.144287109375,284.95001220703125,302.5527648925781,297.17559814453125,299.4524230957031,297.3294677734375,285.1407165527344,1.0,0.5676850080490112,0.5624541640281677,0.5624541640281677,1.0,1.0,-3.079343557357788,1.247290849685669,1.8320525884628296,0.5508496165275574,1.0,1.0,0.0,130.8070831298828,170.0,74565.9609375,0.0,2348.2490234375,1.0,278.4569702148437,283.215087890625,300.22869873046875,305.09112548828125,293.1499938964844,293.1499938964844,278.1499938964844,31725.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418982028961182,1.0,0.0,0.0,3.751684427261353,3.751708745956421,9.391736170982768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.5966796875,0.0,1616.3917236328125,1895.4371337890625,0.0,2859.455078125,0.9249444603919984,1.0,0.0,3.0,1.0,0.0
17761140,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8328657150268555,0.3405369520187378,0.3088192641735077,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9790937304496764,0.5469205379486084,0.5191731452941895,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9335578083992004,0.4774864912033081,0.3348070383071899,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9024885296821594,0.4356173872947693,0.4144426584243774,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7233983874320984,0.2194092869758606,1.00055992603302,285.0082092285156,284.95001220703125,302.6107482910156,297.15283203125,299.4471435546875,297.287353515625,284.9904479980469,1.0,0.5793488025665283,0.5605440735816956,0.5605440735816956,1.0,1.0,-3.095486640930176,1.2516227960586548,1.843863725662232,0.5521815419197083,1.0,1.0,0.0,146.99049377441406,188.0,76311.8046875,0.0,2463.463134765625,1.0,278.1571655273437,283.0325012207031,300.1881103515625,305.1732482910156,293.1499938964844,293.1499938964844,278.1499938964844,33026.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514984846115112,1.0,0.0,0.0,3.767658948898315,3.767683506011963,9.471885391576508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.0703125,0.0,1645.082763671875,1895.4371337890625,0.0,2949.307861328125,0.93230938911438,1.0,0.0,3.0,1.0,0.0
17761200,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8328657150268555,0.3405369520187378,0.3088192641735077,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9790937304496764,0.5469205379486084,0.5191731452941895,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9335578083992004,0.4774864912033081,0.3348070383071899,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9024885296821594,0.4356173872947693,0.4144426584243774,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7233983874320984,0.2194092869758606,1.00055992603302,285.0082092285156,284.95001220703125,302.6107482910156,297.15283203125,299.4471435546875,297.287353515625,284.9904479980469,1.0,0.5793488025665283,0.5605440735816956,0.5605440735816956,1.0,1.0,-3.095486640930176,1.2516227960586548,1.843863725662232,0.5521815419197083,1.0,1.0,0.0,146.99049377441406,188.0,76311.8046875,0.0,2463.463134765625,1.0,278.1571655273437,283.0325012207031,300.1881103515625,305.1732482910156,293.1499938964844,293.1499938964844,278.1499938964844,33026.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514984846115112,1.0,0.0,0.0,3.767658948898315,3.767683506011963,9.471885391576508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.0703125,0.0,1645.082763671875,1895.4371337890625,0.0,2949.307861328125,0.93230938911438,1.0,0.0,3.0,1.0,0.0
17761260,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8077685236930847,0.3398679196834564,0.3087696433067322,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9475956559181212,0.5467319488525391,0.5191589593887329,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9018259048461914,0.4791706204414367,0.3364014029502868,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.87346351146698,0.4353721439838409,0.4148088991641998,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7007600665092468,0.2190155833959579,1.002039074897766,284.96124267578125,284.95001220703125,302.668212890625,297.1322631835937,299.4527587890625,297.2688293457031,284.9852600097656,1.0,0.590438723564148,0.5577377676963806,0.5577377676963806,1.0,1.0,-3.099323511123657,1.2492916584014893,1.850031852722168,0.5493627786636353,0.949455976486206,0.949455976486206,0.0,165.15077209472656,206.0,74825.984375,0.0,2566.95166015625,1.0,278.1501770019531,283.03582763671875,300.1400451660156,305.0672607421875,293.1499938964844,293.1499938964844,278.45001220703125,43321.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521695137023926,1.0,0.0,0.0,3.618033647537232,3.618058681488037,8.734509151508973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.396484375,0.0,1552.1939697265625,1895.4371337890625,0.0,2955.594970703125,0.8981332182884216,1.0,0.0,3.0,1.0,0.0
17761320,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8077685236930847,0.3398679196834564,0.3087696433067322,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9475956559181212,0.5467319488525391,0.5191589593887329,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9018259048461914,0.4791706204414367,0.3364014029502868,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.87346351146698,0.4353721439838409,0.4148088991641998,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7007600665092468,0.2190155833959579,1.002039074897766,284.96124267578125,284.95001220703125,302.668212890625,297.1322631835937,299.4527587890625,297.2688293457031,284.9852600097656,1.0,0.590438723564148,0.5577377676963806,0.5577377676963806,1.0,1.0,-3.099323511123657,1.2492916584014893,1.850031852722168,0.5493627786636353,0.949455976486206,0.949455976486206,0.0,165.15077209472656,206.0,74825.984375,0.0,2566.95166015625,1.0,278.1501770019531,283.03582763671875,300.1400451660156,305.0672607421875,293.1499938964844,293.1499938964844,278.45001220703125,43321.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521695137023926,1.0,0.0,0.0,3.618033647537232,3.618058681488037,8.734509151508973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.396484375,0.0,1552.1939697265625,1895.4371337890625,0.0,2955.594970703125,0.8981332182884216,1.0,0.0,3.0,1.0,0.0
17761380,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7875053882598877,0.3402369618415832,0.3094957172870636,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9213695526123048,0.5484662652015686,0.5210497975349426,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8804603815078735,0.4819538593292236,0.3386263847351074,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8523669838905334,0.4361212849617004,0.4159330129623413,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.6826632022857666,0.219128280878067,1.0050671100616455,285.068115234375,284.95001220703125,302.72509765625,297.1144714355469,299.4686279296875,297.267822265625,285.06689453125,1.0,0.6018509864807129,0.5549314618110657,0.5549314618110657,1.0,1.0,-3.110128402709961,1.2499195337295532,1.8602089881896973,0.5476828813552856,1.0,1.0,0.0,182.5469512939453,224.0,75263.0078125,0.0,2680.167236328125,1.0,278.4428100585937,283.1235656738281,300.10723876953125,304.9606628417969,293.1499938964844,293.1499938964844,278.1499938964844,33241.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847926139831543,1.0,0.0,0.0,3.844351291656494,3.844376802444458,9.861419130174909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.3359375,0.0,1738.5968017578125,1895.4371337890625,0.0,2915.8505859375,0.9469013810157776,1.0,0.0,3.0,1.0,0.0
17761440,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7875053882598877,0.3402369618415832,0.3094957172870636,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9213695526123048,0.5484662652015686,0.5210497975349426,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8804603815078735,0.4819538593292236,0.3386263847351074,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8523669838905334,0.4361212849617004,0.4159330129623413,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.6826632022857666,0.219128280878067,1.0050671100616455,285.068115234375,284.95001220703125,302.72509765625,297.1144714355469,299.4686279296875,297.267822265625,285.06689453125,1.0,0.6018509864807129,0.5549314618110657,0.5549314618110657,1.0,1.0,-3.110128402709961,1.2499195337295532,1.8602089881896973,0.5476828813552856,1.0,1.0,0.0,182.5469512939453,224.0,75263.0078125,0.0,2680.167236328125,1.0,278.4428100585937,283.1235656738281,300.10723876953125,304.9606628417969,293.1499938964844,293.1499938964844,278.1499938964844,33241.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847926139831543,1.0,0.0,0.0,3.844351291656494,3.844376802444458,9.861419130174909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.3359375,0.0,1738.5968017578125,1895.4371337890625,0.0,2915.8505859375,0.9469013810157776,1.0,0.0,3.0,1.0,0.0
17761500,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7785035967826843,0.3400265574455261,0.3098629117012024,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9099715948104858,0.549031674861908,0.5221502780914307,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8711078763008118,0.4829218089580536,0.3397400975227356,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8433040976524353,0.4362009167671203,0.4165487587451935,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6746935844421387,0.2190451622009277,1.00680410861969,284.9181823730469,284.95001220703125,302.7532958984375,297.10675048828125,299.4742126464844,297.2638244628906,284.9178161621094,1.0,0.6076307892799377,0.553528368473053,0.553528368473053,1.0,1.0,-3.1160659790039062,1.2504206895828247,1.865645170211792,0.5470086336135864,0.6939258575439453,0.6939258575439453,0.0,191.4127349853516,224.0,75944.46875,0.0,2739.01171875,1.0,278.19366455078125,282.9568176269531,300.1394958496094,305.1859130859375,293.1499938964844,293.1499938964844,278.1499938964844,41402.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534676432609558,1.0,0.0,0.0,3.798455476760864,3.798481941223145,9.6273629424104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.1435546875,0.0,1746.7552490234375,1895.4371337890625,0.0,2967.75927734375,0.931142508983612,1.0,0.0,3.0,1.0,0.0
17761560,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7697774767875671,0.3399134278297424,0.3100104629993438,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.899712860584259,0.5497208833694458,0.5230441689491272,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8621302247047424,0.4840086698532104,0.340677797794342,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8346517086029053,0.4363486170768738,0.4169685244560241,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6670213341712952,0.2189781069755554,1.0080374479293823,284.9413452148437,284.95001220703125,302.78131103515625,297.0998840332031,299.4810485839844,297.260986328125,284.9291381835937,1.0,0.6133275628089905,0.5524196624755859,0.5524196624755859,1.0,1.0,-3.1204311847686768,1.2506365776062012,1.8697947263717647,0.546312689781189,0.854596734046936,0.854596734046936,0.0,200.5489044189453,227.0,76486.859375,0.0,2796.35791015625,1.0,278.15679931640625,282.95751953125,300.11627197265625,305.11541748046875,293.1499938964844,293.1499938964844,278.1499938964844,33860.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541150093078613,1.0,0.0,0.0,3.818530797958374,3.818556070327759,9.729395742397171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.8916015625,0.0,1712.125,1895.4371337890625,0.0,2973.8271484375,0.9407138228416444,1.0,0.0,3.0,1.0,0.0
17761620,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7599024176597595,0.3397311568260193,0.3102350533008575,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8885899186134338,0.5511424541473389,0.5247839689254761,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8525325655937195,0.4862221777439117,0.342511385679245,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8248909711837769,0.4366712272167206,0.4176879525184631,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6583168506622314,0.2188508063554763,1.009518265724182,285.020751953125,284.95001220703125,302.8367919921875,297.089111328125,299.4949645996094,297.2561950683594,285.0207214355469,1.0,0.6203349232673645,0.5502023100852966,0.5502023100852966,1.0,1.0,-3.127647399902344,1.250415563583374,1.87723171710968,0.5446680188179016,1.0,1.0,0.0,212.1298828125,230.0,76032.78125,0.0,2872.7041015625,1.0,278.1501770019531,283.0482482910156,300.0882263183594,305.01220703125,293.1499938964844,293.1499938964844,278.1499938964844,34041.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535541296005249,1.0,0.0,0.0,3.72857928276062,3.728603601455689,9.27641224279796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.2353515625,0.0,1607.3956298828125,1895.4371337890625,0.0,2968.570068359375,0.9285593032836914,1.0,0.0,3.0,1.0,0.0
17761680,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7599024176597595,0.3397311568260193,0.3102350533008575,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8885899186134338,0.5511424541473389,0.5247839689254761,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8525325655937195,0.4862221777439117,0.342511385679245,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8248909711837769,0.4366712272167206,0.4176879525184631,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6583168506622314,0.2188508063554763,1.009518265724182,285.020751953125,284.95001220703125,302.8367919921875,297.089111328125,299.4949645996094,297.2561950683594,285.0207214355469,1.0,0.6203349232673645,0.5502023100852966,0.5502023100852966,1.0,1.0,-3.127647399902344,1.250415563583374,1.87723171710968,0.5446680188179016,1.0,1.0,0.0,212.1298828125,230.0,76032.78125,0.0,2872.7041015625,1.0,278.1501770019531,283.0482482910156,300.0882263183594,305.01220703125,293.1499938964844,293.1499938964844,278.1499938964844,34041.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535541296005249,1.0,0.0,0.0,3.72857928276062,3.728603601455689,9.27641224279796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.2353515625,0.0,1607.3956298828125,1895.4371337890625,0.0,2968.570068359375,0.9285593032836914,1.0,0.0,3.0,1.0,0.0
