time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7541394829750061,0.3396631479263305,0.3104532361030578,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8822996020317078,0.5526307821273804,0.526489794254303,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8474079966545105,0.4885222911834717,0.3443326950073242,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.819145679473877,0.43709197640419,0.418374240398407,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6532266736030579,0.2187906950712204,1.010599970817566,284.9326477050781,284.95001220703125,302.8914489746094,297.0826416015625,299.5093994140625,297.2532958984375,284.93524169921875,1.0,0.6252440214157104,0.5479848980903625,0.5479848980903625,1.0,1.0,-3.1342759132385254,1.2498966455459597,1.884379267692566,0.5427555441856384,0.7997812032699585,0.7997812032699585,0.0,219.7034606933593,218.0,75972.3359375,0.0,2926.7548828125,1.0,278.1499938964844,282.9574279785156,300.0848083496094,305.0457763671875,293.1499938964844,293.1499938964844,278.45001220703125,38519.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538857102394104,1.0,0.0,0.0,3.761174917221069,3.761200428009033,9.439311838832508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.7099609375,0.0,1679.83349609375,1895.4371337890625,0.0,2971.677734375,0.924208641052246,1.0,0.0,3.0,1.0,0.0
17761800,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7541394829750061,0.3396631479263305,0.3104532361030578,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8822996020317078,0.5526307821273804,0.526489794254303,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8474079966545105,0.4885222911834717,0.3443326950073242,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.819145679473877,0.43709197640419,0.418374240398407,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6532266736030579,0.2187906950712204,1.010599970817566,284.9326477050781,284.95001220703125,302.8914489746094,297.0826416015625,299.5093994140625,297.2532958984375,284.93524169921875,1.0,0.6252440214157104,0.5479848980903625,0.5479848980903625,1.0,1.0,-3.1342759132385254,1.2498966455459597,1.884379267692566,0.5427555441856384,0.7997812032699585,0.7997812032699585,0.0,219.7034606933593,218.0,75972.3359375,0.0,2926.7548828125,1.0,278.1499938964844,282.9574279785156,300.0848083496094,305.0457763671875,293.1499938964844,293.1499938964844,278.45001220703125,38519.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538857102394104,1.0,0.0,0.0,3.761174917221069,3.761200428009033,9.439311838832508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.7099609375,0.0,1679.83349609375,1895.4371337890625,0.0,2971.677734375,0.924208641052246,1.0,0.0,3.0,1.0,0.0
17761860,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7559170722961426,0.3404232263565063,0.3108433187007904,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8851643800735474,0.5549250245094299,0.5283353328704834,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8505777716636658,0.4916529655456543,0.3462748527526855,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8211842179298401,0.4382634460926056,0.4191851913928985,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6547031998634338,0.2191730737686157,1.0113290548324585,285.0790710449219,284.95001220703125,302.9452209472656,297.0810241699219,299.5286865234375,297.25927734375,285.07769775390625,1.0,0.6248359084129333,0.5457502603530884,0.5457502603530884,1.0,1.0,-3.141148328781128,1.2494094371795654,1.891738772392273,0.5407587289810181,1.0,1.0,0.0,218.1333923339844,206.0,75425.0234375,0.0,2932.52880859375,1.0,278.4429626464844,283.11376953125,300.0699157714844,304.9286804199219,293.1499938964844,293.1499938964844,278.1499938964844,33523.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849037766456604,1.0,0.0,0.0,3.8610682487487793,3.861093759536743,9.947368653229205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.5205078125,0.0,1761.3155517578125,1895.4371337890625,0.0,2926.25927734375,0.950849950313568,1.0,0.0,3.0,1.0,0.0
17761920,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7559170722961426,0.3404232263565063,0.3108433187007904,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8851643800735474,0.5549250245094299,0.5283353328704834,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8505777716636658,0.4916529655456543,0.3462748527526855,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8211842179298401,0.4382634460926056,0.4191851913928985,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6547031998634338,0.2191730737686157,1.0113290548324585,285.0790710449219,284.95001220703125,302.9452209472656,297.0810241699219,299.5286865234375,297.25927734375,285.07769775390625,1.0,0.6248359084129333,0.5457502603530884,0.5457502603530884,1.0,1.0,-3.141148328781128,1.2494094371795654,1.891738772392273,0.5407587289810181,1.0,1.0,0.0,218.1333923339844,206.0,75425.0234375,0.0,2932.52880859375,1.0,278.4429626464844,283.11376953125,300.0699157714844,304.9286804199219,293.1499938964844,293.1499938964844,278.1499938964844,33523.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849037766456604,1.0,0.0,0.0,3.8610682487487793,3.861093759536743,9.947368653229205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.5205078125,0.0,1761.3155517578125,1895.4371337890625,0.0,2926.25927734375,0.950849950313568,1.0,0.0,3.0,1.0,0.0
17761980,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.761014997959137,0.3404723107814789,0.310790479183197,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8922120928764343,0.5563929080963135,0.5296379327774048,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8575562238693237,0.4939761161804199,0.3478184044361114,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.826755702495575,0.4388442039489746,0.4196190536022186,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6592642664909363,0.2193102687597274,1.011093020439148,284.9657592773437,284.95001220703125,302.9980163574219,297.08477783203125,299.5417175292969,297.2562255859375,284.9496154785156,1.0,0.6217763423919678,0.5435156226158142,0.5435156226158142,1.0,1.0,-3.1447501182556152,1.2474479675292969,1.897302269935608,0.5380732417106628,1.0,1.0,0.0,212.0569763183593,194.0,76635.078125,0.0,2907.3759765625,1.0,278.1566467285156,282.9589233398437,300.0959167480469,305.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,33339.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544057607650757,1.0,0.0,0.0,3.831117630004883,3.831142902374268,9.793642448130413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.259765625,0.0,1723.266845703125,1895.4371337890625,0.0,2976.55224609375,0.9447672963142396,1.0,0.0,3.0,1.0,0.0
17762040,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.761014997959137,0.3404723107814789,0.310790479183197,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8922120928764343,0.5563929080963135,0.5296379327774048,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8575562238693237,0.4939761161804199,0.3478184044361114,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.826755702495575,0.4388442039489746,0.4196190536022186,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6592642664909363,0.2193102687597274,1.011093020439148,284.9657592773437,284.95001220703125,302.9980163574219,297.08477783203125,299.5417175292969,297.2562255859375,284.9496154785156,1.0,0.6217763423919678,0.5435156226158142,0.5435156226158142,1.0,1.0,-3.1447501182556152,1.2474479675292969,1.897302269935608,0.5380732417106628,1.0,1.0,0.0,212.0569763183593,194.0,76635.078125,0.0,2907.3759765625,1.0,278.1566467285156,282.9589233398437,300.0959167480469,305.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,33339.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544057607650757,1.0,0.0,0.0,3.831117630004883,3.831142902374268,9.793642448130413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.259765625,0.0,1723.266845703125,1895.4371337890625,0.0,2976.55224609375,0.9447672963142396,1.0,0.0,3.0,1.0,0.0
17762100,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7644408345222473,0.340533584356308,0.3106521070003509,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8968029022216797,0.5571272969245911,0.5301310420036316,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8620752096176147,0.4951748549938202,0.3484968543052673,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8304142355918884,0.4391373693943023,0.4197041988372803,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6623235940933228,0.2193780988454818,1.0105607509613037,285.0254821777344,284.95001220703125,303.0240478515625,297.0888366699219,299.54803466796875,297.2547912597656,285.0069580078125,1.0,0.6195732355117798,0.5423983335494995,0.5423983335494995,1.0,1.0,-3.1454555988311768,1.2459806203842163,1.8994749784469604,0.5364518165588379,1.0,1.0,0.0,208.0103302001953,194.0,76441.1640625,0.0,2887.118408203125,1.0,278.1510314941406,283.0136108398437,300.08599853515625,305.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33279.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535864949226379,1.0,0.0,0.0,3.7838759422302246,3.7839009761810303,9.55360064835986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.34375,0.0,1666.175048828125,1895.4371337890625,0.0,2968.87353515625,0.9363503456115724,1.0,0.0,3.0,1.0,0.0
17762160,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685897946357727,0.3405639231204986,0.3105731904506683,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9022088050842284,0.557807981967926,0.5306713581085205,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8674098253250122,0.4963283538818359,0.3492223024368286,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8347628712654114,0.4394004642963409,0.4198310673236847,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6660065650939941,0.2194380760192871,1.0100986957550049,284.9926452636719,284.95001220703125,303.0498046875,297.0944519042969,299.5541687011719,297.25311279296875,285.00665283203125,1.0,0.6171045899391174,0.541325032711029,0.541325032711029,1.0,1.0,-3.146481275558472,1.2447055578231812,1.901775598526001,0.5349505543708801,1.0,1.0,0.0,203.40565490722656,182.0,75778.9765625,0.0,2864.509033203125,1.0,278.150146484375,283.0231018066406,300.0909423828125,305.0203552246094,293.1499938964844,293.1499938964844,278.1499938964844,36594.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533568382263184,1.0,0.0,0.0,3.71281361579895,3.7128384113311768,9.198131465382176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.2138671875,0.0,1608.7027587890625,1895.4371337890625,0.0,2966.72119140625,0.9268741607666016,1.0,0.0,3.0,1.0,0.0
17762220,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7785035967826843,0.3408469557762146,0.3104088604450226,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9155840873718262,0.5593568682670593,0.5316969156265259,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8799558281898499,0.4988619089126587,0.3506562113761902,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.845085620880127,0.4401085376739502,0.4200625121593475,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.674815833568573,0.2196653932332992,1.009095549583435,284.9327392578125,284.95001220703125,303.1004943847656,297.110595703125,299.5675048828125,297.2523193359375,284.9313659667969,1.0,0.6115912795066833,0.5391785502433777,0.5391785502433777,1.0,1.0,-3.148311376571656,1.2420451641082764,1.906266212463379,0.5318120121955872,0.8105639219284058,0.8105639219284058,0.0,193.2045440673828,170.0,76307.453125,0.0,2813.473388671875,1.0,278.1499938964844,282.9394836425781,300.1076965332031,305.0738220214844,293.1499938964844,293.1499938964844,278.1499938964844,36529.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525581359863281,1.0,0.0,0.0,3.801974296569824,3.801999807357788,9.645208365327562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.4033203125,0.0,1713.03662109375,1895.4371337890625,0.0,2959.236083984375,0.9346930980682372,1.0,0.0,3.0,1.0,0.0
17762280,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7785035967826843,0.3408469557762146,0.3104088604450226,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9155840873718262,0.5593568682670593,0.5316969156265259,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8799558281898499,0.4988619089126587,0.3506562113761902,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.845085620880127,0.4401085376739502,0.4200625121593475,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.674815833568573,0.2196653932332992,1.009095549583435,284.9327392578125,284.95001220703125,303.1004943847656,297.110595703125,299.5675048828125,297.2523193359375,284.9313659667969,1.0,0.6115912795066833,0.5391785502433777,0.5391785502433777,1.0,1.0,-3.148311376571656,1.2420451641082764,1.906266212463379,0.5318120121955872,0.8105639219284058,0.8105639219284058,0.0,193.2045440673828,170.0,76307.453125,0.0,2813.473388671875,1.0,278.1499938964844,282.9394836425781,300.1076965332031,305.0738220214844,293.1499938964844,293.1499938964844,278.1499938964844,36529.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525581359863281,1.0,0.0,0.0,3.801974296569824,3.801999807357788,9.645208365327562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.4033203125,0.0,1713.03662109375,1895.4371337890625,0.0,2959.236083984375,0.9346930980682372,1.0,0.0,3.0,1.0,0.0
17762340,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7905675172805786,0.3412909507751465,0.3103057742118835,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9325101375579834,0.5610201358795166,0.532735288143158,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8949814438819885,0.5015453696250916,0.3521237075328827,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8577318787574768,0.4409588277339935,0.4203452169895172,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6855529546737671,0.219989463686943,1.0082491636276243,284.9846496582031,284.95001220703125,303.1499938964844,297.1337280273437,299.5810852050781,297.2528381347656,284.9713134765625,1.0,0.6056307554244995,0.5370320081710815,0.5370320081710815,1.0,1.0,-3.150521039962769,1.2395055294036863,1.9110153913497925,0.5286922454833984,1.0,1.0,0.0,182.16238403320312,158.0,76574.9765625,0.0,2758.61962890625,1.0,278.1499938964844,282.9734802246094,300.126953125,305.08062744140625,293.1499938964844,293.1499938964844,278.1499938964844,33156.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511929512023926,1.0,0.0,0.0,3.810927152633667,3.8109521865844727,9.69068651102134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.2705078125,0.0,1697.472412109375,1895.4371337890625,0.0,2946.44580078125,0.9408661723136902,1.0,0.0,3.0,1.0,0.0
17762400,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7905675172805786,0.3412909507751465,0.3103057742118835,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9325101375579834,0.5610201358795166,0.532735288143158,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8949814438819885,0.5015453696250916,0.3521237075328827,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8577318787574768,0.4409588277339935,0.4203452169895172,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6855529546737671,0.219989463686943,1.0082491636276243,284.9846496582031,284.95001220703125,303.1499938964844,297.1337280273437,299.5810852050781,297.2528381347656,284.9713134765625,1.0,0.6056307554244995,0.5370320081710815,0.5370320081710815,1.0,1.0,-3.150521039962769,1.2395055294036863,1.9110153913497925,0.5286922454833984,1.0,1.0,0.0,182.16238403320312,158.0,76574.9765625,0.0,2758.61962890625,1.0,278.1499938964844,282.9734802246094,300.126953125,305.08062744140625,293.1499938964844,293.1499938964844,278.1499938964844,33156.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511929512023926,1.0,0.0,0.0,3.810927152633667,3.8109521865844727,9.69068651102134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.2705078125,0.0,1697.472412109375,1895.4371337890625,0.0,2946.44580078125,0.9408661723136902,1.0,0.0,3.0,1.0,0.0
17762460,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8047723174095154,0.3416712284088135,0.3102695047855377,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9518044590950012,0.5625600218772888,0.5337992310523987,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9129917621612548,0.5041254758834839,0.3536289036273956,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.872959554195404,0.4417644441127777,0.4206949770450592,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.698222279548645,0.2203145921230316,1.0076334476470947,284.96905517578125,284.95001220703125,303.1925354003906,297.15625,299.5914306640625,297.25225830078125,284.988037109375,1.0,0.5994430780410767,0.5349799394607544,0.5349799394607544,1.0,1.0,-3.153247833251953,1.2372921705245972,1.915955662727356,0.5257996320724487,1.0,1.0,0.0,170.66854858398438,146.0,75693.765625,0.0,2702.2861328125,1.0,278.1499938964844,282.9981994628906,300.1543884277344,305.0955810546875,293.1499938964844,293.1499938964844,278.45001220703125,39703.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509497046470642,1.0,0.0,0.0,3.7083334922790527,3.7083587646484375,9.17594661586918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.9267578125,0.0,1627.1944580078125,1895.4371337890625,0.0,2944.166748046875,0.9226086139678956,1.0,0.0,3.0,1.0,0.0
17762520,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8047723174095154,0.3416712284088135,0.3102695047855377,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9518044590950012,0.5625600218772888,0.5337992310523987,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9129917621612548,0.5041254758834839,0.3536289036273956,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.872959554195404,0.4417644441127777,0.4206949770450592,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.698222279548645,0.2203145921230316,1.0076334476470947,284.96905517578125,284.95001220703125,303.1925354003906,297.15625,299.5914306640625,297.25225830078125,284.988037109375,1.0,0.5994430780410767,0.5349799394607544,0.5349799394607544,1.0,1.0,-3.153247833251953,1.2372921705245972,1.915955662727356,0.5257996320724487,1.0,1.0,0.0,170.66854858398438,146.0,75693.765625,0.0,2702.2861328125,1.0,278.1499938964844,282.9981994628906,300.1543884277344,305.0955810546875,293.1499938964844,293.1499938964844,278.45001220703125,39703.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509497046470642,1.0,0.0,0.0,3.7083334922790527,3.7083587646484375,9.17594661586918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.9267578125,0.0,1627.1944580078125,1895.4371337890625,0.0,2944.166748046875,0.9226086139678956,1.0,0.0,3.0,1.0,0.0
17762580,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8214874863624573,0.3428446352481842,0.310650885105133,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9732043147087096,0.5649190545082092,0.5352954864501953,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9370874762535096,0.5075499415397644,0.3554737269878387,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8921940922737122,0.4432961642742157,0.421441912651062,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7136163115501404,0.22105672955513,1.0080626010894775,285.0832824707031,284.95001220703125,303.2228698730469,297.1704406738281,299.6024780273437,297.2605285644531,285.0827941894531,1.0,0.5932893753051758,0.5329278111457825,0.5329278111457825,1.0,1.0,-3.159130573272705,1.2363996505737305,1.9227309226989744,0.5234196186065674,1.0,1.0,0.0,158.53602600097656,134.0,75678.765625,0.0,2648.662841796875,1.0,278.4426574707031,283.1031188964844,300.1593933105469,305.0331115722656,293.1499938964844,293.1499938964844,278.1499938964844,33960.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462250232696533,1.0,0.0,0.0,3.881470680236816,3.88149642944336,1.00527734048228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.2021484375,0.0,1790.0350341796875,1895.4371337890625,0.0,2899.92724609375,0.9559130668640136,1.0,0.0,3.0,1.0,0.0
17762640,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8214874863624573,0.3428446352481842,0.310650885105133,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9732043147087096,0.5649190545082092,0.5352954864501953,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9370874762535096,0.5075499415397644,0.3554737269878387,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8921940922737122,0.4432961642742157,0.421441912651062,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7136163115501404,0.22105672955513,1.0080626010894775,285.0832824707031,284.95001220703125,303.2228698730469,297.1704406738281,299.6024780273437,297.2605285644531,285.0827941894531,1.0,0.5932893753051758,0.5329278111457825,0.5329278111457825,1.0,1.0,-3.159130573272705,1.2363996505737305,1.9227309226989744,0.5234196186065674,1.0,1.0,0.0,158.53602600097656,134.0,75678.765625,0.0,2648.662841796875,1.0,278.4426574707031,283.1031188964844,300.1593933105469,305.0331115722656,293.1499938964844,293.1499938964844,278.1499938964844,33960.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462250232696533,1.0,0.0,0.0,3.881470680236816,3.88149642944336,1.00527734048228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.2021484375,0.0,1790.0350341796875,1895.4371337890625,0.0,2899.92724609375,0.9559130668640136,1.0,0.0,3.0,1.0,0.0
17762700,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.83036208152771,0.3430279791355133,0.3108324706554413,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9836352467536926,0.5656521320343018,0.5360265374183655,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9500934481620787,0.5087892413139343,0.356372207403183,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.902957558631897,0.4437401294708252,0.4218380749225616,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7215242981910706,0.2212846577167511,1.0084631443023682,284.9320068359375,284.95001220703125,303.23370361328125,297.174560546875,299.6031188964844,297.2596435546875,284.9247436523437,1.0,0.5902425050735474,0.5319017171859741,0.5319017171859741,1.0,1.0,-3.162271738052368,1.2360084056854248,1.926263451576233,0.5223485827445984,0.8084699511528015,0.8084699511528015,0.0,152.53372192382812,134.0,76883.3125,0.0,2622.505615234375,1.0,278.1926574707031,282.9267883300781,300.2044677734375,305.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36381.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515125513076782,1.0,0.0,0.0,3.890052080154419,3.890078544616699,1.0097273843712171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.111328125,0.0,1820.036865234375,1895.4371337890625,0.0,2949.439453125,0.95606929063797,1.0,0.0,3.0,1.0,0.0
17762760,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8389726281166077,0.3431291282176971,0.3106721341609955,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9928115606307985,0.5662524104118347,0.5363437533378601,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9621049165725708,0.5099117755889893,0.3569613993167877,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9141101241111756,0.4440826773643493,0.4219157099723816,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7289838790893555,0.2214355170726776,1.0080827474594116,284.9566650390625,284.95001220703125,303.2417297363281,297.17681884765625,299.6014709472656,297.257080078125,284.9427795410156,1.0,0.5870509743690491,0.5308570265769958,0.5308570265769958,1.0,1.0,-3.162805795669556,1.2344712018966677,1.9283344745635984,0.5206609964370728,0.9726489782333374,0.9726489782333374,0.0,146.8909149169922,137.0,76981.9921875,0.0,2593.116455078125,1.0,278.1564636230469,282.9379577636719,300.1917724609375,305.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,33879.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523162007331848,1.0,0.0,0.0,3.863280296325684,3.8633060455322266,9.958770306184306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.0498046875,0.0,1766.860107421875,1895.4371337890625,0.0,2956.9697265625,0.952382743358612,1.0,0.0,3.0,1.0,0.0
17762820,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8471750020980835,0.3434686064720154,0.3107954263687134,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.5676063895225525,0.5354883074760437,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9731242060661316,0.5122227072715759,0.3584381937980652,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9253062605857848,0.4448555707931518,0.4224582612514496,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7359523177146912,0.2217425554990768,1.0086400508880615,284.9913330078125,284.95001220703125,303.2498474121094,297.1758728027344,299.59600830078125,297.2536926269531,284.9991455078125,1.0,0.5848273038864136,0.5287676453590393,0.5287676453590393,1.0,1.0,-3.164233684539795,1.231495380401611,1.932738184928894,0.5174878239631653,1.0,1.0,0.0,142.1600341796875,140.0,76271.0625,0.0,2571.04150390625,1.0,278.150146484375,283.0009765625,300.1762390136719,305.1363525390625,293.1499938964844,293.1499938964844,278.1499938964844,35687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519430756568909,1.0,0.0,0.0,3.761841773986816,3.761866807937622,9.442659916203412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.3505859375,0.0,1658.785400390625,1895.4371337890625,0.0,2953.4736328125,0.9366997480392456,1.0,0.0,3.0,1.0,0.0
17762880,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8471750020980835,0.3434686064720154,0.3107954263687134,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.5676063895225525,0.5354883074760437,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9731242060661316,0.5122227072715759,0.3584381937980652,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9253062605857848,0.4448555707931518,0.4224582612514496,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7359523177146912,0.2217425554990768,1.0086400508880615,284.9913330078125,284.95001220703125,303.2498474121094,297.1758728027344,299.59600830078125,297.2536926269531,284.9991455078125,1.0,0.5848273038864136,0.5287676453590393,0.5287676453590393,1.0,1.0,-3.164233684539795,1.231495380401611,1.932738184928894,0.5174878239631653,1.0,1.0,0.0,142.1600341796875,140.0,76271.0625,0.0,2571.04150390625,1.0,278.150146484375,283.0009765625,300.1762390136719,305.1363525390625,293.1499938964844,293.1499938964844,278.1499938964844,35687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519430756568909,1.0,0.0,0.0,3.761841773986816,3.761866807937622,9.442659916203412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.3505859375,0.0,1658.785400390625,1895.4371337890625,0.0,2953.4736328125,0.9366997480392456,1.0,0.0,3.0,1.0,0.0
17762940,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8494560122489929,0.3438325822353363,0.3110845983028412,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5696660876274109,0.5319196581840515,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.976719856262207,0.5145204663276672,0.3600083887577057,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.928602695465088,0.4456534385681152,0.4231663942337036,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7378957867622375,0.2220181375741958,1.0097049474716189,284.93328857421875,284.95001220703125,303.2478942871094,297.1681213378906,299.5885009765625,297.2536926269531,284.9360046386719,1.0,0.5844050645828247,0.5266782641410828,0.5266782641410828,1.0,1.0,-3.1650984287261963,1.228286623954773,1.936811923980713,0.5137741565704346,0.8128142952919006,0.8128142952919006,0.0,141.0424041748047,143.0,76239.5234375,0.0,2566.08056640625,1.0,278.1499938964844,282.9351501464844,300.1702880859375,305.1518859863281,293.1499938964844,293.1499938964844,278.1499938964844,38716.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521932363510132,1.0,0.0,0.0,3.7931759357452393,3.7932016849517822,9.600619250704767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.9892578125,0.0,1719.4937744140625,1895.4371337890625,0.0,2955.817138671875,0.9322288632392884,1.0,0.0,3.0,1.0,0.0
17763000,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8494560122489929,0.3438325822353363,0.3110845983028412,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5696660876274109,0.5319196581840515,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.976719856262207,0.5145204663276672,0.3600083887577057,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.928602695465088,0.4456534385681152,0.4231663942337036,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7378957867622375,0.2220181375741958,1.0097049474716189,284.93328857421875,284.95001220703125,303.2478942871094,297.1681213378906,299.5885009765625,297.2536926269531,284.9360046386719,1.0,0.5844050645828247,0.5266782641410828,0.5266782641410828,1.0,1.0,-3.1650984287261963,1.228286623954773,1.936811923980713,0.5137741565704346,0.8128142952919006,0.8128142952919006,0.0,141.0424041748047,143.0,76239.5234375,0.0,2566.08056640625,1.0,278.1499938964844,282.9351501464844,300.1702880859375,305.1518859863281,293.1499938964844,293.1499938964844,278.1499938964844,38716.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521932363510132,1.0,0.0,0.0,3.7931759357452393,3.7932016849517822,9.600619250704767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.9892578125,0.0,1719.4937744140625,1895.4371337890625,0.0,2955.817138671875,0.9322288632392884,1.0,0.0,3.0,1.0,0.0
17763060,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.849676251411438,0.3442939221858978,0.3114322423934936,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.5718843340873718,0.5320852398872375,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9779474139213562,0.5169039964675903,0.3616052865982055,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9291536211967468,0.4465453922748565,0.4239429235458374,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.738105833530426,0.2223232239484787,1.0109447240829468,284.9732360839844,284.95001220703125,303.23663330078125,297.1540222167969,299.5787658691406,297.2548828125,284.9603271484375,1.0,0.5852808952331543,0.5247147083282471,0.5247147083282471,1.0,1.0,-3.1700549125671387,1.226961612701416,1.943093180656433,0.5112078785896301,1.0,1.0,0.0,141.28726196289062,146.0,76649.4921875,0.0,2577.138916015625,1.0,278.1499938964844,282.95391845703125,300.1546325683594,305.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,33039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522120714187622,1.0,0.0,0.0,3.828817844390869,3.828842878341675,9.781887229109998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.556640625,0.0,1718.1263427734375,1895.4371337890625,0.0,2955.993896484375,0.9445669054985046,1.0,0.0,3.0,1.0,0.0
17763120,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.849676251411438,0.3442939221858978,0.3114322423934936,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.5718843340873718,0.5320852398872375,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9779474139213562,0.5169039964675903,0.3616052865982055,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9291536211967468,0.4465453922748565,0.4239429235458374,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.738105833530426,0.2223232239484787,1.0109447240829468,284.9732360839844,284.95001220703125,303.23663330078125,297.1540222167969,299.5787658691406,297.2548828125,284.9603271484375,1.0,0.5852808952331543,0.5247147083282471,0.5247147083282471,1.0,1.0,-3.1700549125671387,1.226961612701416,1.943093180656433,0.5112078785896301,1.0,1.0,0.0,141.28726196289062,146.0,76649.4921875,0.0,2577.138916015625,1.0,278.1499938964844,282.95391845703125,300.1546325683594,305.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,33039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522120714187622,1.0,0.0,0.0,3.828817844390869,3.828842878341675,9.781887229109998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.556640625,0.0,1718.1263427734375,1895.4371337890625,0.0,2955.993896484375,0.9445669054985046,1.0,0.0,3.0,1.0,0.0
17763180,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8486424684524536,0.3446261882781982,0.3118223547935486,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.5735096335411072,0.5347731709480286,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.977773368358612,0.5191145539283752,0.3632191121578216,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9280359148979188,0.4473338723182678,0.4247705042362213,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7372627854347229,0.2225637137889862,1.0123189687728882,284.9766845703125,284.95001220703125,303.2167663574219,297.13409423828125,299.56378173828125,297.2526550292969,284.9914855957031,1.0,0.5870717167854309,0.5227511525154114,0.5227511525154114,1.0,1.0,-3.1783409118652344,1.2269994020462036,1.9513416290283203,0.5093057751655579,1.0,1.0,0.0,142.39324951171875,149.0,75858.8828125,0.0,2599.455322265625,1.0,278.1499938964844,282.9922180175781,300.1382751464844,305.087890625,293.1499938964844,293.1499938964844,278.45001220703125,37716.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532002568244934,1.0,0.0,0.0,3.732706069946289,3.732731103897095,9.2969582965452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.181640625,0.0,1640.2808837890625,1895.4371337890625,0.0,2965.253662109375,0.929501175880432,1.0,0.0,3.0,1.0,0.0
17763240,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8486424684524536,0.3446261882781982,0.3118223547935486,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.5735096335411072,0.5347731709480286,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.977773368358612,0.5191145539283752,0.3632191121578216,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9280359148979188,0.4473338723182678,0.4247705042362213,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7372627854347229,0.2225637137889862,1.0123189687728882,284.9766845703125,284.95001220703125,303.2167663574219,297.13409423828125,299.56378173828125,297.2526550292969,284.9914855957031,1.0,0.5870717167854309,0.5227511525154114,0.5227511525154114,1.0,1.0,-3.1783409118652344,1.2269994020462036,1.9513416290283203,0.5093057751655579,1.0,1.0,0.0,142.39324951171875,149.0,75858.8828125,0.0,2599.455322265625,1.0,278.1499938964844,282.9922180175781,300.1382751464844,305.087890625,293.1499938964844,293.1499938964844,278.45001220703125,37716.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532002568244934,1.0,0.0,0.0,3.732706069946289,3.732731103897095,9.2969582965452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.181640625,0.0,1640.2808837890625,1895.4371337890625,0.0,2965.253662109375,0.929501175880432,1.0,0.0,3.0,1.0,0.0
17763300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8479308485984802,0.3450860977172851,0.3120960593223572,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.5744217038154602,0.5366438627243042,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9774467945098876,0.5205464363098145,0.3640900254249573,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9271880388259888,0.4479871392250061,0.4252579510211944,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7366580963134766,0.222813606262207,1.013175368309021,285.06011962890625,284.95001220703125,303.203857421875,297.1220703125,299.5567932128906,297.254150390625,285.06494140625,1.0,0.5882253050804138,0.5217693448066711,0.5217693448066711,1.0,1.0,-3.183578968048096,1.2274624109268188,1.9561166763305664,0.5085354447364807,1.0,1.0,0.0,143.143798828125,149.0,75552.890625,0.0,2613.895751953125,1.0,278.4039001464844,283.0754699707031,300.1017761230469,304.9270324707031,293.1499938964844,293.1499938964844,278.45001220703125,33534.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496559262275696,1.0,0.0,0.0,3.855359554290772,3.8553853034973145,9.917976058204658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.314453125,0.0,1754.3826904296875,1895.4371337890625,0.0,2932.048095703125,0.9498184323310852,1.0,0.0,3.0,1.0,0.0
17763360,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8474555015563965,0.3456376194953918,0.3125796318054199,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.5753620862960815,0.538416862487793,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.977319359779358,0.5220648646354675,0.3651368618011474,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9265847206115724,0.4487441182136535,0.4259509742259979,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7362185120582581,0.2231307029724121,1.0145660638809204,285.080322265625,284.95001220703125,303.1890563964844,297.1087951660156,299.5494689941406,297.2565002441406,285.079833984375,1.0,0.5895551443099976,0.520724356174469,0.520724356174469,1.0,1.0,-3.190054178237915,1.2283235788345337,1.961730718612671,0.5079032778739929,1.0,1.0,0.0,143.92100524902344,152.0,75604.4375,0.0,2630.98388671875,1.0,278.4443359375,283.0924072265625,300.1028137207031,304.98199462890625,293.1499938964844,293.1499938964844,278.1499938964844,34073.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497007489204407,1.0,0.0,0.0,3.888180494308472,3.8882064819335938,1.008755930342886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.40625,0.0,1799.3006591796875,1895.4371337890625,0.0,2932.468017578125,0.9574306011199952,1.0,0.0,3.0,1.0,0.0
17763420,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8448419570922852,0.3458187878131866,0.3129915297031402,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.575905978679657,0.5438345074653625,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9753170609474182,0.5240541100502014,0.3667235076427459,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9233959913253784,0.4494532644748688,0.4268631339073181,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7341099977493286,0.2233404517173767,1.016309142112732,284.968017578125,284.95001220703125,303.1541748046875,297.07861328125,299.5250549316406,297.2488708496094,284.9534606933594,1.0,0.5924554467201233,0.5186343193054199,0.5186343193054199,1.0,1.0,-3.202167272567749,1.229619026184082,1.972548246383667,0.5064967274665833,1.0,1.0,0.0,146.15090942382812,155.0,76872.1796875,0.0,2667.357421875,1.0,278.1563415527344,282.93975830078125,300.0975952148437,305.1201477050781,293.1499938964844,293.1499938964844,278.1499938964844,33823.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566482663154602,1.0,0.0,0.0,3.8568835258483887,3.856909275054932,9.925818176270695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.376953125,0.0,1758.5408935546875,1895.4371337890625,0.0,2997.57421875,0.9511135220527648,1.0,0.0,3.0,1.0,0.0
17763480,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8448419570922852,0.3458187878131866,0.3129915297031402,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.575905978679657,0.5438345074653625,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9753170609474182,0.5240541100502014,0.3667235076427459,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9233959913253784,0.4494532644748688,0.4268631339073181,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7341099977493286,0.2233404517173767,1.016309142112732,284.968017578125,284.95001220703125,303.1541748046875,297.07861328125,299.5250549316406,297.2488708496094,284.9534606933594,1.0,0.5924554467201233,0.5186343193054199,0.5186343193054199,1.0,1.0,-3.202167272567749,1.229619026184082,1.972548246383667,0.5064967274665833,1.0,1.0,0.0,146.15090942382812,155.0,76872.1796875,0.0,2667.357421875,1.0,278.1563415527344,282.93975830078125,300.0975952148437,305.1201477050781,293.1499938964844,293.1499938964844,278.1499938964844,33823.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566482663154602,1.0,0.0,0.0,3.8568835258483887,3.856909275054932,9.925818176270695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.376953125,0.0,1758.5408935546875,1895.4371337890625,0.0,2997.57421875,0.9511135220527648,1.0,0.0,3.0,1.0,0.0
17763540,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8399474024772644,0.3459100425243377,0.3132168352603912,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9960339069366456,0.5759627223014832,0.5457202792167664,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9706106185913086,0.5258864164352417,0.3681296706199646,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9171804189682008,0.4500142931938171,0.4275484085083008,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7300331592559814,0.2234033495187759,1.0173345804214478,284.99755859375,284.95001220703125,303.1128845214844,297.04400634765625,299.4966735839844,297.2393798828125,285.00799560546875,1.0,0.5951769948005676,0.5165442824363708,0.5165442824363708,1.0,1.0,-3.20845913887024,1.2284069061279297,1.9800522327423096,0.5039571523666382,1.0,1.0,0.0,149.4998321533203,158.0,76102.1171875,0.0,2698.35400390625,1.0,278.150146484375,283.0020751953125,300.04931640625,305.0061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36139.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575129508972168,1.0,0.0,0.0,3.7510130405426025,3.751038074493408,9.38837445119134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.357421875,0.0,1649.5557861328125,1895.4371337890625,0.0,3005.681884765625,0.9356535077095032,1.0,0.0,3.0,1.0,0.0
